date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 10:00:00,8.45,8.47,8.46,-6.43,-12.5,1.46,-3541.55,0.9,8812.79,0.62,14166.2,-0.08,-311.36,-388.28,-0.08,607.14,655.95,-2.26,-2.31,20.0,20.0,-0.63,-0.93,6.18,538.16,0.18,-1.98,50.12,-1.23,2.02,-1.73,7.68,7.69,510.67,510.67,-1.06,-0.7,-0.87,30.33,10.84,10.58,10.31,23.36
2022-01-05 10:00:10,8.45,8.47,8.46,-6.43,-12.5,1.66,-3541.55,1.12,8579.29,0.84,14166.2,-0.08,-142.86,-142.86,-0.08,607.14,656.35,-2.09,-2.13,20.0,20.0,-0.56,-0.95,6.25,530.22,0.18,-1.82,50.12,-1.02,1.88,-1.55,7.68,7.69,510.67,515.6,-0.85,-0.48,-0.65,30.32,10.84,10.58,10.31,23.36
2022-01-05 10:00:20,8.45,8.47,8.46,-6.43,-12.5,1.47,-3541.55,0.91,8747.93,0.6,14166.2,-0.08,-300.37,-371.79,-0.08,607.14,609.92,-2.25,-2.3,20.0,20.0,-0.62,-0.94,6.25,539.68,0.18,-1.98,50.12,-1.21,2.01,-1.72,7.68,7.69,510.67,515.6,-1.03,-0.69,-0.86,29.76,10.68,10.34,10.04,23.36
2022-01-05 10:00:30,8.45,8.47,8.46,-6.43,-12.5,1.51,-3541.55,0.96,8752.26,0.69,14166.2,-0.08,-335.16,-302.2,-0.08,600.4,662.3,-2.22,-2.27,20.0,20.0,-0.6,-0.97,6.2,540.9,0.18,-1.95,50.12,-1.17,1.62,-1.69,7.62,7.69,510.67,515.6,-1.0,-0.66,-0.83,29.71,10.68,10.29,10.0,23.36
2022-01-05 10:00:40,8.45,8.47,8.46,-6.5,-12.5,1.42,-3541.55,0.89,8834.42,0.62,14166.2,-0.08,-371.79,-402.93,-0.08,600.4,655.56,-2.29,-2.35,20.0,20.0,-0.56,-0.99,6.2,540.9,0.18,-2.02,50.12,-1.26,1.8,-1.77,7.62,7.6,516.47,515.6,-1.09,-0.76,-0.91,29.9,10.68,10.43,10.0,23.03
2022-01-05 10:00:50,8.32,8.33,8.32,-6.5,-12.5,1.48,-3541.55,0.94,8817.12,0.66,14166.2,-0.08,-335.16,-338.83,-0.08,600.4,655.56,-2.26,-2.3,20.0,20.0,-0.58,-1.01,6.2,540.9,0.18,-1.99,50.12,-1.22,1.59,-1.71,7.54,7.6,516.47,520.53,-1.05,-0.68,-0.85,30.35,10.86,10.57,10.39,23.03
2022-01-05 10:01:00,8.32,8.33,8.32,-6.5,-12.5,1.58,-3541.55,1.03,8657.12,0.75,14166.2,-0.08,-302.2,-243.59,-0.08,600.4,644.44,-2.18,-2.23,20.0,20.0,-0.68,-1.01,6.2,540.9,0.18,-1.9,50.12,-1.12,1.79,-1.64,7.54,7.52,516.47,515.31,-0.96,-0.6,-0.77,30.61,11.0,10.87,10.39,22.67
2022-01-05 10:01:10,8.32,8.33,8.32,-6.43,-12.5,1.59,-3541.55,1.06,8661.45,0.73,14166.2,-0.08,-179.49,-197.8,-0.08,591.67,644.44,-2.15,-2.2,20.0,20.0,-0.66,-0.98,6.25,532.36,0.18,-1.87,50.12,-1.08,1.95,-1.6,7.46,7.52,516.47,515.31,-0.92,-0.56,-0.72,30.78,11.0,10.87,10.52,22.67
2022-01-05 10:01:20,8.32,8.33,8.32,-6.43,-12.5,1.25,-3541.55,0.78,3679.93,0.4,14166.2,-0.08,-243.59,-346.15,-0.08,591.67,637.3,-2.23,-2.29,20.0,20.0,-0.53,-0.96,6.44,497.56,0.18,-1.96,50.12,-1.2,1.95,-1.71,7.46,7.44,516.47,515.31,-1.04,-0.68,-0.84,30.65,11.0,10.65,10.39,22.67
2022-01-05 10:01:30,8.32,8.33,8.32,-6.5,-12.5,0.17,-3541.55,0.39,1392.4,0.06,14166.2,-0.08,-423.08,-496.34,-0.08,591.67,637.3,-2.35,-2.4,20.0,20.0,-0.69,-0.98,6.91,400.18,0.18,-2.08,50.12,-1.33,1.99,-1.83,7.46,7.44,516.47,515.31,-1.17,-0.82,-0.98,30.2,10.81,10.65,10.39,22.67
2022-01-05 10:01:40,8.17,8.19,8.18,-6.5,-12.5,-0.08,-3541.55,0.24,1392.4,-0.08,14166.2,-0.08,-320.51,-390.11,-0.08,591.67,637.3,-2.29,-2.34,20.0,20.0,-0.71,-0.98,7.41,321.43,0.18,-2.01,50.12,-1.25,1.6,-1.76,7.46,7.44,516.47,508.35,-1.09,-0.73,-0.9,29.67,10.68,10.4,10.11,22.4
2022-01-05 10:01:50,8.17,8.19,8.18,-6.5,-12.5,-0.08,-3541.55,0.29,1392.4,-0.04,14166.2,-0.08,-293.04,-305.86,-0.08,582.14,637.3,-2.18,-2.25,20.0,20.0,-0.65,-1.0,7.42,312.27,0.18,-1.91,50.12,-1.15,1.78,-1.67,7.39,7.38,510.09,508.35,-0.99,-0.63,-0.78,29.06,10.26,10.02,9.71,22.4
2022-01-05 10:02:00,8.17,8.19,8.18,-6.5,-12.5,-0.08,-3541.55,0.22,1716.72,-0.04,14166.2,-0.08,-560.44,-602.56,-0.08,582.14,637.3,-2.41,-2.45,20.0,20.0,-0.64,-1.04,7.02,386.14,0.18,-2.14,10.01,-1.41,0.68,-1.89,7.39,7.38,510.09,508.35,-1.26,-0.92,-1.09,29.12,10.13,9.81,9.56,22.4
2022-01-05 10:02:10,8.17,8.19,8.18,-6.42,-12.5,1.05,-3541.55,0.62,1353.49,0.28,14166.2,-0.08,-364.47,-437.73,-0.08,582.14,637.3,-2.28,-2.33,20.0,20.0,-0.68,-1.08,6.59,461.84,0.18,-2.01,2.29,-1.27,-0.32,-1.76,7.39,7.38,510.09,508.35,-1.11,-0.76,-0.92,30.95,9.86,9.59,9.31,22.08
2022-01-05 10:02:20,8.17,8.19,8.18,-6.42,-12.5,1.23,-3541.55,0.62,1673.48,0.28,14166.2,-0.08,-399.27,-437.73,-0.08,575.4,629.76,-2.25,-2.3,20.0,20.0,-0.74,-1.08,6.53,481.07,0.18,-1.99,3.39,-1.25,-0.32,-1.74,7.31,7.29,510.09,502.26,-1.09,-0.76,-0.92,31.02,9.86,9.6,9.31,22.08
2022-01-05 10:02:30,8.04,8.06,8.04,-6.42,-12.5,1.2,-3541.55,0.62,2339.41,0.25,14166.2,-0.08,-450.55,-485.35,-0.08,575.4,629.76,-2.24,-2.28,20.0,20.0,-0.72,-1.08,6.53,488.1,0.18,-1.98,8.76,-1.27,-0.19,-1.74,7.31,7.29,510.09,502.26,-1.12,-0.79,-0.96,30.35,9.86,9.6,9.44,21.78
2022-01-05 10:02:40,8.04,8.06,8.04,-6.42,-12.5,1.29,-3541.55,0.74,3178.31,0.34,14166.2,-0.08,-379.12,-404.76,-0.08,575.4,623.02,-2.18,-2.23,20.0,19.85,-0.74,-1.08,6.39,498.78,0.18,-1.93,13.98,-1.2,-0.19,-1.68,7.22,7.19,510.09,502.26,-1.04,-0.71,-0.87,30.19,9.86,9.6,9.3,21.78
2022-01-05 10:02:50,8.04,8.06,8.04,-6.48,-12.5,1.31,-3541.55,0.74,4311.26,0.4,14166.2,-0.08,-379.12,-435.9,-0.08,566.67,623.02,-2.2,-2.25,20.0,19.99,-0.7,-1.08,6.39,512.82,0.18,-1.94,18.41,-1.22,-0.14,-1.7,7.22,7.19,510.09,505.16,-1.06,-0.73,-0.89,30.01,9.86,9.6,9.33,21.78
2022-01-05 10:03:00,7.88,7.88,7.88,-6.48,-12.5,1.45,-3541.55,0.87,5893.94,0.55,14166.2,-0.08,-313.19,-335.16,-0.08,566.67,613.49,-2.14,-2.18,20.0,19.99,-0.71,-1.08,6.34,520.76,0.18,-1.87,4.85,-1.14,-0.19,-1.63,7.12,7.09,510.09,505.16,-0.98,-0.64,-0.79,29.82,9.86,9.6,9.33,21.46
2022-01-05 10:03:10,7.88,7.88,7.88,-6.48,-12.5,1.42,-3541.55,0.83,7705.79,0.51,14166.2,-0.08,-282.05,-423.08,-0.08,566.67,613.49,-2.19,-2.24,20.0,19.99,-0.66,-1.03,6.21,532.36,0.18,-1.93,0.64,-1.2,-0.32,-1.69,7.12,7.09,510.09,505.16,-1.04,-0.69,-0.84,30.56,9.86,9.42,9.33,21.46
2022-01-05 10:03:20,7.88,7.88,7.88,-6.48,-12.5,1.37,-3541.55,0.81,8717.66,0.57,14166.2,-0.08,-388.28,-474.36,-0.08,559.92,604.76,-2.25,-2.3,20.0,19.99,-0.68,-1.03,6.21,541.82,0.18,-1.99,0.64,-1.25,-0.32,-1.74,7.01,7.09,510.09,505.16,-1.1,-0.77,-0.93,30.36,9.65,9.42,9.23,21.02
2022-01-05 10:03:30,7.71,7.72,7.71,-6.56,-12.5,1.66,-3541.55,1.11,8453.88,0.85,14166.2,-0.08,-239.93,-139.19,-0.08,559.92,598.02,-2.04,-2.09,20.0,19.99,-0.65,-1.03,6.24,532.66,0.18,-1.77,0.64,-1.0,-0.32,-1.51,7.01,6.97,510.09,505.16,-0.84,-0.52,-0.69,30.17,9.65,9.42,9.04,21.02
2022-01-05 10:03:40,7.71,7.72,7.71,-6.5,-12.5,1.69,-3541.55,1.16,8337.13,0.92,14166.2,-0.08,-27.47,-43.96,-0.08,559.92,591.27,-1.97,-2.01,20.0,19.99,-0.6,-0.95,6.29,526.86,0.18,-1.69,0.64,-0.92,-0.32,-1.43,6.88,6.9,510.09,505.16,-0.76,-0.37,-0.54,30.23,9.65,9.42,9.18,20.52
2022-01-05 10:03:50,7.71,7.72,7.71,-6.5,-12.5,1.47,-3541.55,0.95,8691.72,0.65,14166.2,-0.08,-293.04,-337.0,-0.08,559.92,591.27,-2.17,-2.21,20.0,19.99,-0.66,-0.93,6.2,537.55,0.18,-1.9,0.64,-1.16,-0.32,-1.65,6.88,6.9,499.94,495.3,-1.0,-0.68,-0.84,29.26,9.32,9.07,8.82,20.52
2022-01-05 10:04:00,7.55,7.56,7.56,-6.5,-12.5,1.57,-3541.55,1.02,8583.61,0.74,14166.2,-0.08,-217.95,-234.43,-0.08,559.92,591.27,-2.09,-2.14,20.0,19.99,-0.62,-0.93,6.2,537.55,0.18,-1.83,0.64,-1.07,-0.32,-1.57,6.88,6.83,499.94,495.3,-0.9,-0.55,-0.74,29.08,9.12,8.87,8.61,20.52
2022-01-05 10:04:10,7.55,7.56,7.56,-6.5,-12.5,1.59,-3541.55,1.03,8432.26,0.74,14166.2,-0.08,-131.87,-225.27,-0.08,551.98,591.27,-2.07,-2.12,20.0,19.99,-0.52,-0.91,6.23,529.0,0.18,-1.8,0.64,-1.04,-0.32,-1.55,6.79,6.83,499.94,503.71,-0.88,-0.53,-0.68,27.91,8.8,8.58,8.26,20.22
2022-01-05 10:04:20,7.55,7.56,7.56,-6.5,-12.5,1.66,-3541.55,1.1,8432.26,0.82,14166.2,-0.08,-87.91,-172.16,-0.08,551.98,591.27,-2.1,-2.15,20.0,19.99,-0.4,-0.88,6.23,529.0,0.18,-1.82,0.64,-1.04,-0.32,-1.56,6.79,6.83,499.94,503.71,-0.87,-0.51,-0.67,27.08,8.61,8.36,8.08,20.22
2022-01-05 10:04:30,7.55,7.56,7.56,-6.43,-12.5,1.58,-3541.55,1.01,8527.4,0.76,14166.2,-0.08,-280.22,-254.58,-0.08,551.98,591.27,-2.18,-2.24,20.0,19.99,-0.48,-0.9,6.23,538.46,0.18,-1.9,0.64,-1.11,-0.32,-1.64,6.79,6.83,499.94,503.13,-0.95,-0.6,-0.77,26.52,8.39,8.13,7.83,20.22
2022-01-05 10:04:40,7.55,7.56,7.56,-6.43,-12.5,1.63,-3541.55,1.11,8427.94,0.8,14166.2,-0.08,-98.9,-166.67,-0.08,551.98,603.57,-2.09,-2.14,20.0,19.99,-0.47,-0.9,6.23,530.22,0.18,-1.81,0.64,-1.03,-0.32,-1.55,6.79,6.74,499.94,503.13,-0.87,-0.49,-0.66,25.95,8.17,7.93,7.65,19.95
2022-01-05 10:04:50,7.4,7.41,7.41,-6.43,-12.5,1.61,-3541.55,1.08,8523.07,0.8,14166.2,-0.08,-179.49,-163.0,-0.08,551.98,610.32,-2.11,-2.16,20.0,19.99,-0.45,-0.88,6.23,535.71,0.18,-1.83,0.64,-1.05,-0.32,-1.57,6.79,6.74,499.94,496.46,-0.88,-0.53,-0.71,25.95,8.17,7.93,7.65,19.95
2022-01-05 10:05:00,7.4,7.41,7.41,-6.43,-12.5,1.76,-3541.55,1.21,8298.21,0.92,14166.2,-0.08,-89.74,-9.16,-0.03,551.98,610.32,-2.03,-2.07,20.0,19.99,-0.52,-0.88,6.23,530.53,0.18,-1.74,0.64,-0.94,-0.32,-1.47,6.79,6.74,499.94,501.68,-0.77,-0.43,-0.61,25.54,7.95,7.72,7.42,19.65
2022-01-05 10:05:10,7.4,7.41,7.41,-6.43,-12.5,1.67,-3541.55,1.12,8380.37,0.81,14166.2,-0.08,-133.7,-120.88,-0.08,551.98,610.32,-2.06,-2.11,20.0,19.99,-0.46,-0.85,6.23,530.53,0.18,-1.79,0.64,-0.99,-0.32,-1.51,6.71,6.74,499.94,500.23,-0.82,-0.46,-0.63,24.96,7.73,7.49,7.2,19.65
2022-01-05 10:05:20,7.4,7.41,7.41,-6.43,-12.5,1.64,-3541.55,1.09,8363.07,0.8,14166.2,-0.08,-78.75,-126.37,-0.08,551.98,610.32,-2.08,-2.13,20.0,19.99,-0.43,-0.83,6.23,524.42,0.18,-1.79,0.64,-1.01,-0.32,-1.53,6.71,6.74,499.94,500.23,-0.84,-0.48,-0.64,24.71,7.55,7.34,7.05,19.65
2022-01-05 10:05:30,7.4,7.41,7.41,-6.43,-12.5,1.43,-3541.55,0.91,4220.46,0.5,14166.2,-0.08,-155.68,-261.9,-0.08,559.13,610.32,-2.16,-2.21,20.0,19.99,-0.4,-0.84,6.42,501.22,0.18,-1.88,0.64,-1.11,-0.32,-1.62,6.71,6.74,499.94,501.39,-0.94,-0.58,-0.74,24.09,7.39,7.21,6.91,19.65
2022-01-05 10:05:40,7.4,7.41,7.41,-6.5,-12.5,0.59,-3541.55,0.64,1262.68,0.31,14166.2,-0.08,-265.57,-241.76,-0.08,559.13,619.84,-2.19,-2.24,20.0,19.99,-0.47,-0.87,6.9,416.67,0.18,-1.91,0.64,-1.13,-0.32,-1.64,6.71,6.74,499.94,501.39,-0.97,-0.62,-0.79,23.16,7.2,6.8,6.49,19.3
2022-01-05 10:05:50,7.4,7.41,7.41,-6.5,-12.5,-0.05,-3541.55,0.37,1353.49,0.05,14166.2,-0.08,-113.55,-249.08,-0.07,559.13,627.38,-2.14,-2.21,20.0,19.99,-0.41,-0.87,7.39,325.4,0.18,-1.86,0.64,-1.08,-0.32,-1.6,6.71,6.74,505.16,501.39,-0.91,-0.54,-0.71,22.74,7.01,6.65,6.49,19.3
2022-01-05 10:06:00,7.4,7.41,7.41,-6.5,-12.5,0.05,-3541.55,0.51,1431.32,0.19,14166.2,-0.08,-128.21,-62.27,-0.07,565.87,627.38,-2.05,-2.1,20.0,19.47,-0.52,-0.91,7.46,305.86,0.18,-1.77,0.64,-0.96,-0.32,-1.5,6.71,6.74,505.16,501.39,-0.79,-0.43,-0.61,22.47,6.83,6.65,6.31,19.3
2022-01-05 10:06:10,7.4,7.41,7.41,-6.5,-12.5,-0.01,-3541.55,0.38,1431.32,0.05,14166.2,-0.08,-278.39,-351.65,-0.07,565.87,637.7,-2.21,-2.27,20.0,18.44,-0.54,-0.91,7.18,356.84,0.18,-1.93,0.64,-1.18,-0.32,-1.69,6.71,6.74,505.16,501.39,-1.02,-0.66,-0.83,22.12,6.83,6.65,6.31,19.3
2022-01-05 10:06:20,7.4,7.41,7.41,-6.42,-12.5,1.05,-3541.55,0.77,1254.03,0.45,14166.2,-0.08,-208.79,-206.96,-0.07,565.87,645.63,-2.11,-2.15,20.0,17.12,-0.55,-0.93,6.7,437.12,0.18,-1.84,0.64,-1.07,-0.32,-1.58,6.71,6.74,505.16,495.59,-0.91,-0.54,-0.71,21.4,6.5,6.3,5.99,19.3
2022-01-05 10:06:30,7.4,7.41,7.41,-6.37,-12.5,1.47,-3541.55,0.97,1565.37,0.56,14166.2,-0.08,-153.85,-126.37,-0.07,565.87,653.57,-2.05,-2.1,20.0,15.53,-0.53,-0.91,6.57,461.84,0.18,-1.76,0.64,-0.98,-0.32,-1.5,6.83,6.74,496.46,490.08,-0.81,-0.46,-0.63,20.85,6.18,5.98,5.65,19.3
2022-01-05 10:06:40,7.4,7.41,7.41,-6.3,-12.5,1.41,-3541.55,0.9,2205.36,0.53,14166.2,-0.08,-195.97,-210.62,-0.07,573.02,660.71,-2.15,-2.2,20.0,14.04,-0.63,-0.89,6.49,472.22,0.18,-1.87,0.64,-1.1,-0.32,-1.61,6.83,6.83,496.46,490.08,-0.93,-0.57,-0.74,20.06,5.99,5.8,5.49,19.59
2022-01-05 10:06:50,7.4,7.41,7.41,-6.3,-12.5,1.55,-3541.55,0.95,3074.53,0.57,14166.2,-0.08,-142.86,-130.04,-0.07,573.02,673.81,-2.11,-2.18,20.0,12.42,-0.45,-0.92,6.49,480.46,0.18,-1.83,0.64,-1.02,-0.32,-1.55,6.83,6.83,506.61,501.1,-0.85,-0.48,-0.66,20.99,6.27,6.08,5.65,19.59
2022-01-05 10:07:00,7.4,7.41,7.41,-6.3,-12.5,1.59,-3541.55,1.08,4030.19,0.68,14166.2,-0.08,-71.43,-73.26,-0.07,573.02,673.81,-2.05,-2.1,20.0,11.2,-0.48,-0.88,6.49,485.65,0.18,-1.76,0.64,-0.97,-0.32,-1.5,6.92,6.83,506.61,501.1,-0.8,-0.43,-0.6,21.63,6.47,6.27,5.94,19.59
2022-01-05 10:07:10,7.4,7.41,7.41,-6.3,-12.5,1.62,-3541.55,1.04,5673.4,0.69,14166.2,-0.08,-73.26,-119.05,-0.07,580.95,673.81,-2.08,-2.13,20.0,10.4,-0.46,-0.86,6.42,500.92,0.18,-1.8,0.64,-1.01,-0.32,-1.54,6.92,6.92,506.61,495.3,-0.84,-0.47,-0.64,21.19,6.47,6.13,5.94,19.89
2022-01-05 10:07:20,7.55,7.56,7.56,-6.3,-12.5,1.75,-3541.55,1.16,7286.34,0.91,14166.2,-0.08,-73.26,-18.32,-0.07,580.95,673.81,-2.01,-2.06,20.0,10.04,-0.44,-0.83,6.37,521.37,0.18,-1.73,0.64,-0.92,-0.32,-1.46,6.99,6.92,506.61,495.3,-0.75,-0.38,-0.56,21.51,6.47,6.26,5.94,19.89
2022-01-05 10:07:30,7.55,7.56,7.56,-6.36,-12.5,1.64,-3541.55,1.1,8328.48,0.82,14166.2,-0.08,-109.89,-131.87,-0.06,580.95,673.81,-2.11,-2.17,20.0,9.58,-0.39,-0.83,6.26,534.8,0.18,-1.83,0.64,-1.02,-0.32,-1.55,6.99,7.0,506.61,495.3,-0.86,-0.5,-0.67,21.41,6.47,6.24,5.94,19.89
2022-01-05 10:07:40,7.55,7.56,7.56,-6.36,-12.5,1.56,-3541.55,0.99,8475.5,0.71,14166.2,-0.08,-183.15,-254.58,-0.06,592.06,673.81,-2.2,-2.24,20.0,9.29,-0.55,-0.85,6.2,533.27,0.18,-1.92,0.64,-1.14,-0.32,-1.65,6.99,7.0,506.61,495.3,-0.97,-0.61,-0.79,21.66,6.47,6.24,5.94,19.89
2022-01-05 10:07:50,7.55,7.56,7.56,-6.36,-12.5,1.67,-3541.55,1.12,8475.5,0.83,14166.2,-0.08,-111.72,-115.38,-0.06,592.06,673.81,-2.09,-2.14,20.0,9.29,-0.49,-0.85,6.2,533.27,0.18,-1.81,0.64,-1.02,-0.32,-1.55,6.99,7.0,511.83,501.1,-0.85,-0.49,-0.66,22.6,6.89,6.65,6.34,20.27
2022-01-05 10:08:00,7.55,7.56,7.56,-6.43,-12.5,1.51,-3541.55,0.95,8652.8,0.65,14166.2,-0.08,-239.93,-320.51,-0.06,592.06,664.29,-2.22,-2.26,20.0,9.46,-0.53,-0.88,6.2,533.27,0.18,-1.93,0.64,-1.16,-0.32,-1.68,6.99,7.0,511.83,501.1,-1.0,-0.63,-0.82,23.09,7.04,6.8,6.52,20.27
2022-01-05 10:08:10,7.55,7.56,7.56,-6.43,-12.5,1.72,-3541.55,1.18,8371.72,0.89,14166.2,-0.08,-62.27,-29.3,-0.06,592.06,656.75,-2.02,-2.06,20.0,10.12,-0.53,-0.88,6.2,533.27,0.18,-1.74,0.64,-0.94,-0.32,-1.48,6.99,7.0,511.83,501.1,-0.77,-0.41,-0.58,24.12,7.24,6.98,6.77,20.27
2022-01-05 10:08:20,7.55,7.56,7.56,-6.43,-12.5,1.63,-3541.55,1.1,8393.34,0.82,14166.2,-0.08,-97.07,-128.21,-0.06,592.06,656.75,-2.09,-2.15,20.0,11.14,-0.53,-0.85,6.2,525.03,0.18,-1.81,0.64,-1.03,-0.32,-1.56,6.99,7.0,511.83,501.1,-0.87,-0.5,-0.66,24.12,7.42,7.16,6.77,20.27
2022-01-05 10:08:30,7.55,7.56,7.56,-6.43,-12.5,1.52,-3541.55,0.99,8549.02,0.7,14166.2,-0.08,-170.33,-287.55,-0.06,592.06,649.6,-2.19,-2.25,20.0,11.87,-0.38,-0.85,6.2,536.32,0.18,-1.91,0.64,-1.14,-0.32,-1.66,6.99,7.0,505.74,495.3,-0.98,-0.62,-0.78,24.12,7.42,7.16,6.77,20.27
2022-01-05 10:08:40,7.55,7.56,7.56,-6.43,-12.5,1.78,-3541.55,1.23,8384.7,1.0,14166.2,-0.08,-32.97,43.96,0.01,592.06,649.6,-2.0,-2.04,20.0,12.53,-0.44,-0.87,6.29,528.39,0.18,-1.71,12.7,-0.89,-0.32,-1.44,6.99,7.0,505.74,508.64,-0.72,-0.36,-0.53,23.95,7.42,7.16,6.77,20.27
2022-01-05 10:08:50,7.55,7.56,7.56,-6.43,-12.5,1.67,-3541.55,1.11,8423.61,0.84,14166.2,-0.08,-188.64,-155.68,-0.07,592.06,649.6,-2.13,-2.16,20.0,13.11,-0.46,-0.87,6.29,528.39,0.18,-1.84,23.75,-1.04,0.02,-1.58,6.99,7.0,505.74,501.68,-0.87,-0.53,-0.7,23.23,7.42,7.3,6.92,20.27
2022-01-05 10:09:00,7.55,7.56,7.56,-6.36,-12.5,1.71,-3541.55,1.17,8380.37,0.82,14166.2,-0.08,-53.11,-111.72,-0.08,592.06,649.6,-2.12,-2.17,20.0,13.48,-0.46,-0.85,6.29,527.47,0.18,-1.82,65.11,-1.02,0.79,-1.56,6.99,7.0,505.74,501.68,-0.86,-0.48,-0.66,22.72,7.42,7.3,6.92,20.27
2022-01-05 10:09:10,7.55,7.56,7.56,-6.36,-12.5,1.6,-3541.55,1.05,8553.34,0.78,14166.2,-0.08,-168.5,-190.48,-0.08,598.81,649.6,-2.19,-2.26,20.0,13.72,-0.39,-0.87,6.23,531.44,40.93,-1.92,99.6,-1.12,7.59,-1.64,7.08,7.09,505.74,501.68,-0.95,-0.56,-0.75,19.58,7.79,7.55,7.24,20.27
2022-01-05 10:09:20,7.55,7.56,7.56,-6.36,-12.5,1.65,-3541.55,1.1,8453.88,0.82,14166.2,-0.08,-164.84,-157.51,-0.08,598.81,642.86,-2.15,-2.2,20.0,13.85,-0.5,-0.89,6.23,531.44,79.98,-1.88,99.6,-1.07,8.13,-1.61,7.08,7.09,505.74,501.68,-0.9,-0.54,-0.72,19.08,7.79,7.55,7.24,20.27
2022-01-05 10:09:30,7.55,7.56,7.56,-6.36,-12.5,1.65,-3541.55,1.12,8453.88,0.8,14166.2,-0.08,-130.04,-163.0,-0.08,598.81,642.86,-2.13,-2.2,20.0,13.85,-0.5,-0.88,6.23,525.64,98.87,-1.84,99.6,-1.06,8.13,-1.59,7.08,7.09,516.76,509.51,-0.89,-0.52,-0.68,18.86,7.58,7.37,7.07,20.56
2022-01-05 10:09:40,7.55,7.69,7.69,-6.36,-12.5,1.64,-3541.55,1.1,5720.97,0.73,14166.2,-0.08,-47.62,-93.41,-0.08,598.81,642.86,-2.1,-2.15,20.0,13.97,-0.43,-0.86,6.31,507.94,98.87,-1.81,99.6,-1.01,7.74,-1.54,7.16,7.09,516.76,508.93,-0.83,-0.47,-0.63,19.07,7.73,7.52,7.23,20.56
2022-01-05 10:09:50,7.72,7.69,7.69,-6.36,-12.5,0.89,-3541.55,0.64,1340.51,0.36,14166.2,-0.08,-252.75,-349.82,-0.08,598.81,642.86,-2.27,-2.32,20.0,13.97,-0.53,-0.87,6.67,450.85,98.87,-1.99,99.6,-1.21,8.11,-1.73,7.16,7.17,516.76,508.93,-1.05,-0.68,-0.85,19.24,7.73,7.52,7.23,20.56
2022-01-05 10:10:00,7.72,7.69,7.69,-6.42,-12.5,-0.06,-3541.55,0.4,1318.89,0.08,14166.2,-0.08,-208.79,-263.74,-0.08,598.81,642.86,-2.23,-2.28,20.0,14.1,-0.47,-0.92,7.35,334.55,98.87,-1.95,99.6,-1.15,8.36,-1.68,7.16,7.17,516.76,510.67,-0.99,-0.62,-0.79,19.42,7.93,7.52,7.23,20.86
2022-01-05 10:10:10,7.72,7.69,7.69,-6.47,-12.5,-0.06,-3541.55,0.33,1418.35,0.03,14166.2,-0.08,-276.56,-256.41,-0.08,598.81,655.56,-2.25,-2.3,20.0,13.86,-0.61,-0.96,7.42,312.27,98.87,-1.97,99.6,-1.17,8.47,-1.7,7.27,7.24,516.76,510.67,-1.0,-0.64,-0.81,19.41,7.93,7.68,7.37,20.86
2022-01-05 10:10:20,7.72,7.84,7.83,-6.47,-12.5,-0.06,-3541.55,0.14,1418.35,-0.03,14166.2,-0.08,-452.38,-576.92,-0.08,598.81,655.56,-2.4,-2.45,20.0,13.31,-0.62,-1.01,7.42,324.48,98.87,-2.12,99.6,-1.39,8.42,-1.88,7.27,7.24,521.69,517.34,-1.23,-0.88,-1.05,19.97,8.11,7.87,7.57,20.86
2022-01-05 10:10:30,7.87,7.84,7.83,-6.47,-12.5,0.45,-3541.55,0.47,1331.86,0.18,14166.2,-0.08,-437.73,-410.26,-0.08,598.81,655.56,-2.31,-2.36,20.0,12.43,-0.7,-1.05,6.83,410.87,98.87,-2.03,99.6,-1.27,8.3,-1.79,7.27,7.24,521.69,517.34,-1.1,-0.75,-0.92,20.53,8.29,8.05,7.75,20.86
2022-01-05 10:10:40,7.87,7.84,7.83,-6.38,-12.5,1.27,-3541.55,0.72,1617.26,0.32,14166.2,-0.08,-333.33,-338.83,-0.08,598.81,662.7,-2.24,-2.3,20.0,11.45,-0.74,-1.05,6.56,463.37,98.87,-1.98,99.6,-1.21,8.53,-1.72,7.27,7.24,521.69,517.34,-1.04,-0.69,-0.86,21.02,8.73,8.47,8.18,21.13
2022-01-05 10:10:50,7.87,7.84,7.83,-6.13,-12.5,1.47,-3541.55,0.91,2179.42,0.51,14166.2,-0.08,-188.64,-190.48,-0.08,589.68,662.7,-2.08,-2.12,20.0,10.85,-0.64,-1.01,6.56,471.92,98.87,-1.81,99.6,-1.04,8.6,-1.55,7.27,7.32,521.69,517.34,-0.88,-0.53,-0.7,21.4,8.73,8.62,8.33,21.13
2022-01-05 10:11:00,7.87,7.84,7.83,-6.0,-12.5,1.57,-3541.55,1.0,2819.4,0.59,14166.2,-0.08,-146.52,-100.73,-0.08,589.68,662.7,-2.03,-2.09,20.0,10.54,-0.54,-0.97,6.56,484.13,98.87,-1.76,99.6,-0.98,8.86,-1.5,7.27,7.32,521.69,512.41,-0.81,-0.46,-0.63,21.77,8.88,8.62,8.33,21.13
2022-01-05 10:11:10,7.87,7.84,7.83,-6.0,-12.5,1.56,-3541.55,1.0,4030.19,0.61,14166.2,-0.08,-106.23,-153.85,-0.08,589.68,662.7,-2.06,-2.11,20.0,10.79,-0.53,-0.92,6.5,499.69,98.87,-1.77,99.6,-1.0,8.81,-1.52,7.34,7.32,521.69,512.41,-0.84,-0.49,-0.66,22.05,9.15,8.91,8.61,21.13
2022-01-05 10:11:20,7.87,7.84,7.83,-6.0,-12.5,1.66,-3541.55,1.11,5526.37,0.72,14166.2,-0.08,-106.23,-78.75,-0.08,589.68,662.7,-2.03,-2.07,20.0,11.31,-0.52,-0.88,6.44,504.88,98.87,-1.75,99.6,-0.97,9.13,-1.49,7.34,7.32,521.69,512.41,-0.8,-0.43,-0.59,22.21,9.15,8.91,8.61,21.13
2022-01-05 10:11:30,7.87,7.97,7.97,-6.0,-12.5,1.62,-3541.55,1.06,7480.93,0.75,14166.2,-0.08,-106.23,-173.99,-0.08,589.68,682.14,-2.07,-2.12,20.0,11.71,-0.54,-0.86,6.29,519.23,98.87,-1.8,99.6,-1.01,8.44,-1.53,7.34,7.32,516.47,512.41,-0.85,-0.49,-0.66,21.79,9.15,8.91,8.61,21.13
2022-01-05 10:11:40,7.87,7.97,7.97,-6.0,-12.5,1.7,-3541.55,1.15,8376.05,0.9,14166.2,-0.08,-95.24,-78.75,-0.08,589.68,682.14,-2.02,-2.06,20.0,11.71,-0.39,-0.87,6.29,526.56,98.87,-1.74,99.6,-0.96,8.51,-1.48,7.34,7.32,516.47,512.41,-0.79,-0.43,-0.61,21.79,9.0,8.71,8.41,21.13
2022-01-05 10:11:50,7.87,7.97,7.97,-6.0,-12.5,1.66,-3541.55,1.11,8449.56,0.83,14166.2,-0.08,-95.24,-184.98,-0.08,589.68,682.14,-2.1,-2.15,20.0,12.03,-0.41,-0.86,6.29,526.56,98.87,-1.81,99.6,-1.04,8.38,-1.55,7.34,7.39,516.47,512.41,-0.89,-0.53,-0.68,21.79,9.0,8.71,8.41,21.41
2022-01-05 10:12:00,7.87,7.97,7.97,-6.0,-12.5,1.69,-3541.55,1.14,8337.13,0.83,14166.2,-0.08,-95.24,-102.56,-0.08,589.68,682.14,-2.03,-2.07,20.0,12.38,-0.46,-0.84,6.29,526.56,62.3,-1.75,99.6,-0.98,8.68,-1.5,7.34,7.39,516.47,512.41,-0.81,-0.45,-0.61,22.11,9.04,8.71,8.55,21.41
2022-01-05 10:12:10,7.87,7.97,7.97,-6.0,-12.5,1.67,-3541.55,1.11,8484.15,0.78,14166.2,-0.08,-144.69,-146.52,-0.08,589.68,682.14,-2.07,-2.13,20.0,12.58,-0.48,-0.84,6.29,526.56,21.31,-1.79,99.6,-1.03,8.27,-1.55,7.34,7.39,516.47,512.41,-0.87,-0.51,-0.68,22.11,9.04,8.94,8.55,21.41
2022-01-05 10:12:20,8.01,7.97,7.97,-6.0,-12.5,1.79,-3541.55,1.23,8319.83,0.97,14166.2,-0.08,-14.65,16.48,-0.01,589.68,682.14,-1.97,-2.02,20.0,13.0,-0.46,-0.8,6.29,526.56,0.21,-1.71,99.6,-0.92,3.08,-1.45,7.34,7.39,516.47,512.41,-0.76,-0.39,-0.56,24.34,8.93,8.71,8.41,21.41
2022-01-05 10:12:30,8.01,7.97,7.97,-6.0,-12.5,1.77,-3541.55,1.19,8319.83,0.91,14166.2,-0.08,3.66,-38.46,-0.07,589.68,682.14,-1.99,-2.04,20.0,13.3,-0.45,-0.78,6.29,521.37,0.21,-1.71,99.6,-0.92,3.08,-1.45,7.34,7.39,510.09,512.41,-0.76,-0.39,-0.56,24.71,8.93,8.71,8.41,21.41
2022-01-05 10:12:40,8.01,7.97,7.97,-6.0,-12.5,1.67,-3541.55,1.11,8449.56,0.84,14166.2,-0.08,-111.72,-131.87,-0.07,589.68,682.14,-2.05,-2.1,20.0,13.47,-0.45,-0.8,6.29,521.37,0.21,-1.77,99.6,-1.0,2.73,-1.51,7.41,7.39,510.09,502.84,-0.83,-0.47,-0.64,24.71,8.93,8.71,8.41,21.41
2022-01-05 10:12:50,8.01,7.97,7.97,-6.0,-12.5,1.67,-3541.55,1.12,8436.59,0.8,14166.2,-0.08,-108.06,-126.37,-0.07,589.68,682.14,-2.05,-2.11,20.0,13.3,-0.45,-0.8,6.29,530.22,0.21,-1.78,99.6,-1.02,3.11,-1.53,7.41,7.39,510.09,502.84,-0.85,-0.49,-0.64,24.71,8.93,8.71,8.41,21.41
2022-01-05 10:13:00,8.01,7.97,7.97,-6.0,-12.5,1.7,-3541.55,1.16,8436.59,0.88,14166.2,-0.08,-109.89,-97.07,-0.07,589.68,682.14,-2.03,-2.08,20.0,13.17,-0.4,-0.83,6.29,524.73,0.21,-1.75,33.42,-0.97,0.73,-1.49,7.41,7.39,510.09,502.84,-0.8,-0.45,-0.62,25.89,8.93,8.59,8.41,21.41
2022-01-05 10:13:10,8.01,7.97,7.97,-6.0,-12.5,1.61,-3541.55,1.06,8536.04,0.78,14166.2,-0.08,-188.64,-183.15,-0.07,589.68,671.03,-2.11,-2.16,20.0,13.06,-0.42,-0.83,6.29,531.14,0.21,-1.81,31.99,-1.06,0.4,-1.58,7.41,7.39,510.09,502.55,-0.9,-0.54,-0.71,26.6,8.93,8.59,8.41,21.41
2022-01-05 10:13:20,8.01,7.97,7.97,-6.0,-12.5,1.64,-3541.55,1.08,8445.23,0.79,14166.2,-0.08,-148.35,-155.68,-0.07,589.68,671.03,-2.08,-2.13,20.0,13.17,-0.51,-0.83,6.29,531.14,0.21,-1.81,31.99,-1.04,0.21,-1.54,7.41,7.39,510.09,502.55,-0.86,-0.5,-0.67,26.83,8.93,8.75,8.41,21.41
2022-01-05 10:13:30,8.01,7.97,7.97,-6.0,-12.5,1.62,-3541.55,1.05,8445.23,0.78,14166.2,-0.08,-117.22,-177.66,-0.07,589.68,671.03,-2.1,-2.13,20.0,13.3,-0.51,-0.83,6.29,531.44,0.21,-1.82,33.0,-1.05,0.45,-1.57,7.35,7.39,510.09,502.55,-0.87,-0.52,-0.69,26.6,8.93,8.62,8.28,21.08
2022-01-05 10:13:40,8.01,7.97,7.97,-6.0,-12.5,1.57,-3541.55,1.03,8557.67,0.77,14166.2,-0.08,-212.45,-260.07,-0.07,589.68,671.03,-2.12,-2.16,20.0,13.54,-0.49,-0.86,6.23,531.44,0.21,-1.84,35.23,-1.08,0.4,-1.59,7.35,7.39,504.87,507.48,-0.91,-0.56,-0.72,26.6,8.93,8.62,8.41,21.08
2022-01-05 10:13:50,8.01,7.97,7.97,-6.0,-12.5,1.47,-3541.55,0.96,5422.59,0.57,14166.2,-0.08,-212.45,-217.95,-0.07,589.68,658.73,-2.12,-2.16,20.0,13.79,-0.44,-0.88,6.29,510.99,0.21,-1.84,37.27,-1.08,0.44,-1.59,7.35,7.31,504.87,502.55,-0.91,-0.56,-0.72,26.97,9.08,8.84,8.55,21.08
2022-01-05 10:14:00,8.01,7.97,7.97,-6.06,-12.5,0.64,-3541.55,0.53,1292.95,0.25,14166.2,-0.08,-369.96,-390.11,-0.07,589.68,651.19,-2.26,-2.31,20.0,14.16,-0.6,-0.93,6.77,432.54,0.21,-1.99,37.94,-1.24,0.18,-1.74,7.26,7.31,504.87,508.06,-1.08,-0.75,-0.91,26.78,9.08,8.84,8.55,21.08
2022-01-05 10:14:10,8.01,7.97,7.97,-6.06,-12.5,-0.05,-3541.55,0.39,1375.11,0.07,14166.2,-0.08,-130.04,-256.41,-0.07,582.54,651.19,-2.14,-2.19,20.0,15.03,-0.43,-0.88,7.33,333.33,0.21,-1.85,37.94,-1.09,0.43,-1.6,7.26,7.24,505.74,501.97,-0.92,-0.54,-0.71,26.26,8.95,8.84,8.42,21.08
2022-01-05 10:14:20,8.01,7.97,7.97,-6.06,-12.5,-0.05,-3541.55,0.39,1375.11,0.04,14166.2,-0.08,-252.75,-230.77,-0.07,582.54,651.19,-2.16,-2.21,20.0,15.93,-0.61,-0.9,7.44,310.13,0.21,-1.88,36.54,-1.1,0.57,-1.62,7.26,7.24,499.36,495.59,-0.94,-0.59,-0.73,25.51,8.61,8.37,8.06,20.76
2022-01-05 10:14:30,8.01,7.97,7.97,-6.06,-12.5,0.27,-3541.55,0.47,1301.6,0.13,14166.2,-0.08,-340.66,-382.78,-0.07,582.54,657.94,-2.21,-2.27,20.0,16.17,-0.61,-0.93,7.0,386.14,0.21,-1.94,10.87,-1.19,0.11,-1.69,7.26,7.24,499.36,501.68,-1.03,-0.7,-0.87,24.35,8.01,7.87,7.39,20.76
2022-01-05 10:14:40,8.01,7.97,7.97,-6.06,-12.5,1.26,-3541.55,0.77,1228.08,0.48,14166.2,-0.08,-227.11,-206.96,-0.07,582.54,657.94,-2.12,-2.18,20.0,15.73,-0.61,-0.95,6.66,454.82,0.21,-1.86,12.94,-1.08,-0.17,-1.6,7.26,7.24,499.36,495.01,-0.93,-0.57,-0.74,24.74,8.01,7.63,7.39,20.76
2022-01-05 10:14:50,8.01,7.97,7.97,-5.98,-12.5,1.37,-3541.55,0.83,1344.84,0.48,14166.2,-0.08,-227.11,-249.08,-0.07,582.54,668.25,-2.14,-2.18,20.0,14.9,-0.61,-0.95,6.59,460.93,0.21,-1.86,10.35,-1.1,-0.17,-1.6,7.26,7.24,499.36,495.3,-0.93,-0.58,-0.75,24.57,8.01,7.63,7.39,20.76
2022-01-05 10:15:00,8.01,7.97,7.97,-5.98,-12.5,1.48,-3541.55,0.91,2036.72,0.53,14166.2,-0.08,-172.16,-164.84,-0.07,582.54,668.25,-2.08,-2.13,20.0,13.92,-0.52,-0.93,6.59,474.36,0.21,-1.81,9.04,-1.04,-0.17,-1.55,7.26,7.24,499.36,495.3,-0.87,-0.52,-0.69,24.22,7.75,7.5,7.2,20.76
2022-01-05 10:15:10,8.01,7.97,7.97,-5.98,-12.5,1.52,-3541.55,1.0,2957.78,0.6,14166.2,-0.08,-203.3,-117.22,-0.07,582.54,675.79,-2.05,-2.1,20.0,13.3,-0.5,-0.92,6.51,479.85,0.21,-1.78,9.04,-1.0,-0.02,-1.52,7.26,7.24,499.36,495.3,-0.84,-0.5,-0.67,23.51,7.52,7.25,6.96,20.76
2022-01-05 10:15:20,7.87,7.97,7.97,-5.98,-12.5,1.53,-3541.55,0.99,3999.92,0.56,14166.2,-0.08,-126.37,-144.69,-0.07,582.54,675.79,-2.03,-2.09,20.0,12.88,-0.54,-0.9,6.44,486.57,0.21,-1.77,9.92,-0.99,-0.21,-1.51,7.26,7.24,499.36,495.3,-0.83,-0.48,-0.65,23.3,7.32,7.1,6.81,20.76
2022-01-05 10:15:30,7.87,7.97,7.97,-5.98,-12.5,1.53,-3541.55,0.99,5586.91,0.64,14166.2,-0.08,-126.37,-157.51,-0.07,582.54,675.79,-2.04,-2.09,20.0,12.71,-0.47,-0.86,6.39,507.94,0.21,-1.77,10.65,-1.01,-0.21,-1.53,7.26,7.24,499.36,495.3,-0.84,-0.49,-0.67,22.95,7.32,7.1,6.81,20.76
2022-01-05 10:15:40,7.87,7.97,7.97,-5.98,-12.5,1.53,-3541.55,0.99,7467.96,0.69,14166.2,-0.08,-126.37,-192.31,-0.07,582.54,675.79,-2.09,-2.13,20.0,12.82,-0.55,-0.86,6.33,521.98,0.21,-1.8,11.23,-1.06,-0.21,-1.57,7.26,7.24,499.36,495.3,-0.89,-0.54,-0.71,22.43,7.18,6.9,6.61,20.76
2022-01-05 10:15:50,7.87,7.97,7.97,-6.05,-12.5,1.61,-3541.55,1.1,8466.86,0.82,14166.2,-0.08,-173.99,-161.17,-0.07,582.54,675.79,-2.06,-2.11,20.0,12.94,-0.54,-0.86,6.27,527.47,0.21,-1.78,11.23,-1.02,-0.21,-1.52,7.26,7.24,499.36,501.68,-0.86,-0.51,-0.67,22.59,7.18,6.9,6.61,20.76
2022-01-05 10:16:00,7.87,7.97,7.97,-6.05,-12.5,1.62,-3541.55,1.12,8466.86,0.87,14166.2,-0.08,-141.03,-133.7,-0.07,582.54,675.79,-2.04,-2.09,20.0,13.3,-0.42,-0.86,6.27,527.47,0.21,-1.77,11.23,-1.0,-0.16,-1.51,7.26,7.24,506.32,501.68,-0.84,-0.5,-0.67,23.72,7.49,7.23,6.93,20.76
2022-01-05 10:16:10,7.87,7.97,7.97,-6.05,-12.5,1.68,-3541.55,1.17,8363.07,0.91,14166.2,-0.08,-120.88,-60.44,-0.07,582.54,663.1,-1.99,-2.04,20.0,13.6,-0.45,-0.86,6.27,527.47,0.21,-1.72,11.81,-0.95,-0.32,-1.46,7.26,7.24,506.32,501.68,-0.78,-0.43,-0.6,24.2,7.66,7.44,7.12,20.76
2022-01-05 10:16:20,7.87,7.84,7.84,-6.05,-12.5,1.66,-3541.55,1.16,8363.07,0.86,14166.2,-0.08,-58.61,-97.07,-0.07,582.54,655.56,-2.0,-2.06,20.0,14.33,-0.5,-0.83,6.27,527.47,0.21,-1.73,11.81,-0.96,-0.32,-1.47,7.19,7.24,506.32,503.13,-0.79,-0.43,-0.6,24.4,7.66,7.44,7.12,20.76
2022-01-05 10:16:30,7.87,7.84,7.84,-6.05,-12.5,1.62,-3541.55,1.11,8445.23,0.81,14166.2,-0.08,-119.05,-172.16,-0.07,582.54,655.56,-2.07,-2.11,20.0,14.95,-0.39,-0.83,6.27,528.08,0.21,-1.8,11.81,-1.03,-0.24,-1.54,7.19,7.24,506.32,503.13,-0.86,-0.52,-0.68,24.4,7.66,7.59,7.28,20.76
2022-01-05 10:16:40,7.87,7.84,7.84,-6.05,-12.5,1.59,-3541.55,1.11,8445.23,0.81,14166.2,-0.08,-119.05,-166.67,-0.07,582.54,655.56,-2.07,-2.12,20.0,15.52,-0.36,-0.83,6.27,528.08,0.21,-1.78,11.81,-1.03,-0.08,-1.54,7.19,7.16,506.32,503.13,-0.86,-0.49,-0.66,24.65,7.88,7.59,7.28,20.76
2022-01-05 10:16:50,7.87,7.84,7.84,-6.05,-12.5,1.6,-3541.55,1.12,8419.29,0.81,14166.2,-0.08,-117.22,-159.34,-0.07,582.54,655.56,-2.05,-2.08,20.0,15.81,-0.5,-0.83,6.27,528.08,0.21,-1.78,11.81,-1.0,-0.08,-1.51,7.19,7.16,506.32,508.93,-0.85,-0.49,-0.63,25.1,7.88,7.76,7.44,20.76
2022-01-05 10:17:00,7.87,7.84,7.84,-6.1,-12.5,1.59,-3541.55,1.09,8445.23,0.81,14166.2,-0.08,-164.84,-131.87,-0.07,582.54,655.56,-2.05,-2.08,20.0,16.28,-0.51,-0.85,6.27,528.08,0.21,-1.78,11.81,-1.0,-0.06,-1.52,7.19,7.16,506.32,508.93,-0.83,-0.48,-0.64,25.29,8.07,7.9,7.57,20.49
2022-01-05 10:17:10,7.87,7.84,7.84,-6.1,-12.5,1.59,-3541.55,1.06,8523.07,0.77,14166.2,-0.08,-164.84,-166.67,-0.07,582.54,655.56,-2.07,-2.11,20.0,16.68,-0.43,-0.85,6.27,533.58,0.21,-1.79,10.96,-1.03,-0.14,-1.54,7.12,7.16,506.32,508.93,-0.86,-0.51,-0.68,25.1,8.07,7.9,7.57,20.49
2022-01-05 10:17:20,7.87,7.84,7.84,-6.1,-12.5,1.61,-3541.55,1.12,8445.23,0.85,14166.2,-0.08,-62.27,-106.23,-0.07,582.54,643.25,-2.01,-2.06,20.0,17.07,-0.42,-0.83,6.27,528.39,0.21,-1.74,10.96,-0.97,-0.29,-1.49,7.12,7.16,506.32,508.93,-0.8,-0.43,-0.59,25.1,8.07,7.9,7.57,20.49
2022-01-05 10:17:30,7.87,7.84,7.84,-6.1,-12.5,1.65,-3541.55,1.15,8363.07,0.88,14166.2,-0.08,-69.6,-102.56,-0.07,582.54,643.25,-2.03,-2.09,20.0,17.38,-0.47,-0.83,6.27,528.39,0.21,-1.74,10.96,-0.97,-0.13,-1.5,7.12,7.09,506.32,510.38,-0.79,-0.44,-0.62,25.39,8.07,7.9,7.57,20.49
2022-01-05 10:17:40,7.72,7.84,7.84,-6.1,-12.5,1.58,-3541.55,1.07,8557.67,0.77,14166.2,-0.08,-155.68,-186.81,-0.07,582.54,643.25,-2.03,-2.1,20.0,17.78,-0.52,-0.83,6.27,528.39,0.21,-1.77,10.23,-1.04,-0.13,-1.53,7.12,7.09,506.32,504.0,-0.87,-0.53,-0.69,24.8,7.94,7.76,7.43,20.49
2022-01-05 10:17:50,7.72,7.84,7.84,-6.1,-12.5,1.7,-3541.55,1.19,8367.4,0.92,14166.2,-0.08,-73.26,-9.16,-0.07,582.54,643.25,-1.93,-1.97,20.0,17.88,-0.4,-0.83,6.27,522.89,0.21,-1.66,10.23,-0.89,-0.17,-1.4,7.12,7.09,506.32,512.12,-0.72,-0.38,-0.54,24.98,7.94,7.76,7.43,20.17
2022-01-05 10:18:00,7.72,7.7,7.69,-6.1,-12.5,1.58,-3541.55,1.03,5911.23,0.67,14166.2,-0.08,-144.69,-159.34,-0.07,582.54,643.25,-2.07,-2.12,20.0,17.88,-0.47,-0.81,6.36,519.84,0.21,-1.8,10.23,-1.03,-0.17,-1.54,7.05,7.09,506.32,512.12,-0.86,-0.51,-0.67,24.64,7.79,7.63,7.3,20.17
2022-01-05 10:18:10,7.72,7.7,7.69,-6.17,-12.5,0.63,-3541.55,0.54,1271.33,0.22,14166.2,-0.08,-388.28,-397.44,-0.07,582.54,643.25,-2.28,-2.32,20.0,18.02,-0.48,-0.88,6.77,434.07,0.21,-2.03,10.23,-1.27,-0.15,-1.77,7.05,7.09,506.32,512.12,-1.11,-0.78,-0.94,24.64,7.79,7.63,7.3,20.17
2022-01-05 10:18:20,7.72,7.7,7.69,-6.12,-12.5,-0.06,-3541.55,0.45,1344.84,0.14,14166.2,-0.08,-76.92,-188.64,-0.07,582.54,643.25,-2.11,-2.16,20.0,18.19,-0.57,-0.87,7.37,333.94,0.21,-1.82,10.23,-1.05,-0.15,-1.58,7.05,7.09,506.32,504.0,-0.88,-0.51,-0.67,24.64,7.79,7.63,7.3,20.17
2022-01-05 10:18:30,7.72,7.7,7.69,-6.12,-12.5,0.01,-3541.55,0.46,1448.62,0.17,14166.2,-0.08,-201.47,-108.06,-0.07,575.4,653.57,-2.09,-2.13,20.0,18.44,-0.55,-0.89,7.47,310.44,0.21,-1.81,10.23,-1.01,-0.32,-1.54,7.05,7.09,497.91,497.04,-0.84,-0.49,-0.66,23.38,7.39,7.14,6.85,20.17
2022-01-05 10:18:40,7.72,7.7,7.69,-6.12,-12.5,0.35,-3541.55,0.52,1310.24,0.23,14166.2,-0.08,-294.87,-324.18,-0.07,575.4,660.71,-2.18,-2.22,20.0,18.27,-0.46,-0.91,7.01,386.14,0.21,-1.91,9.65,-1.14,-0.18,-1.65,7.05,7.09,505.16,501.97,-0.98,-0.64,-0.81,23.13,7.39,7.14,6.85,20.17
2022-01-05 10:18:50,7.72,7.7,7.69,-6.06,-12.5,1.29,-3541.55,0.86,1197.81,0.53,14166.2,-0.08,-135.53,-117.22,-0.07,575.4,653.97,-2.05,-2.09,20.0,17.31,-0.48,-0.91,6.72,446.89,0.21,-1.78,9.65,-1.01,-0.18,-1.52,7.05,7.09,511.54,515.02,-0.83,-0.48,-0.65,23.53,7.39,7.14,6.85,20.17
2022-01-05 10:19:00,7.72,7.7,7.69,-6.0,-12.5,1.43,-3541.55,0.86,1318.89,0.46,14166.2,-0.08,-195.97,-201.47,-0.07,575.4,653.97,-2.11,-2.16,20.0,16.01,-0.48,-0.91,6.62,470.09,0.21,-1.83,9.65,-1.08,-0.05,-1.58,7.05,7.09,506.61,507.77,-0.91,-0.55,-0.72,23.53,7.39,7.14,6.85,20.17
2022-01-05 10:19:10,7.72,7.7,7.69,-6.0,-12.5,1.47,-3541.55,0.95,1868.07,0.54,14166.2,-0.08,-159.34,-128.21,-0.07,575.4,653.97,-2.05,-2.12,20.0,15.25,-0.45,-0.89,6.62,470.09,0.21,-1.78,9.65,-1.03,-0.23,-1.54,7.05,7.09,506.61,507.77,-0.87,-0.49,-0.66,23.53,7.39,7.14,6.85,20.17
2022-01-05 10:19:20,7.72,7.7,7.69,-5.94,-12.5,1.5,-3541.55,0.93,2897.24,0.54,14166.2,-0.08,-195.97,-188.64,-0.07,575.4,653.97,-2.08,-2.13,20.0,14.37,-0.53,-0.89,6.49,484.74,0.21,-1.81,9.65,-1.05,-0.23,-1.55,7.05,7.09,506.61,498.2,-0.89,-0.53,-0.7,22.93,7.23,6.98,6.7,20.17
2022-01-05 10:19:30,7.72,7.7,7.69,-5.94,-12.5,1.59,-3541.55,1.05,3926.41,0.66,14166.2,-0.08,-60.44,-86.08,-0.08,575.4,653.97,-2.03,-2.08,20.0,14.1,-0.45,-0.87,6.49,489.93,0.21,-1.75,9.65,-0.98,-0.08,-1.5,7.05,7.09,506.61,498.2,-0.82,-0.45,-0.62,22.45,7.06,6.85,6.54,20.17
2022-01-05 10:19:40,7.72,7.7,7.69,-5.94,-12.5,1.65,-3541.55,1.1,5465.84,0.75,14166.2,-0.08,-108.06,-86.08,-0.08,575.4,663.1,-2.05,-2.09,20.0,13.92,-0.47,-0.85,6.38,506.41,0.21,-1.78,10.2,-0.97,-0.23,-1.5,7.05,7.09,506.61,503.13,-0.8,-0.44,-0.61,22.67,7.06,6.85,6.54,20.17
2022-01-05 10:19:50,7.72,7.7,7.69,-5.94,-12.5,1.64,-3541.55,1.09,7346.88,0.75,14166.2,-0.08,-91.58,-142.86,-0.08,575.4,670.24,-2.1,-2.13,20.0,13.68,-0.39,-0.82,6.3,520.76,0.21,-1.8,11.36,-1.02,-0.32,-1.54,7.05,7.09,506.61,497.91,-0.85,-0.5,-0.67,22.68,7.06,6.85,6.54,20.17
2022-01-05 10:20:00,7.72,7.7,7.69,-6.0,-12.5,1.75,-3541.55,1.19,8272.27,0.92,14166.2,-0.08,-32.97,-54.95,-0.08,575.4,670.24,-2.02,-2.04,20.0,13.3,-0.51,-0.84,6.3,520.76,0.21,-1.75,11.97,-0.93,-0.32,-1.49,7.05,7.09,506.61,498.49,-0.76,-0.4,-0.58,22.33,7.06,6.85,6.54,20.17
2022-01-05 10:20:10,7.72,7.7,7.69,-6.0,-12.5,1.77,-3541.55,1.22,8367.4,0.92,14166.2,-0.08,-32.97,-27.47,-0.08,575.4,670.24,-1.99,-2.03,20.0,12.82,-0.5,-0.8,6.3,520.76,0.21,-1.72,12.52,-0.92,-0.08,-1.45,7.13,7.09,506.61,498.49,-0.75,-0.41,-0.58,22.11,6.88,6.64,6.35,20.17
2022-01-05 10:20:20,7.72,7.7,7.69,-6.0,-12.5,1.77,-3541.55,1.22,8358.75,0.89,14166.2,-0.08,-27.47,-31.14,-0.07,584.92,670.24,-2.0,-2.05,20.0,12.54,-0.41,-0.8,6.3,520.76,0.21,-1.73,13.71,-0.95,-0.08,-1.47,7.13,7.15,506.61,498.49,-0.79,-0.43,-0.6,21.67,6.88,6.64,6.35,20.54
2022-01-05 10:20:30,7.72,7.7,7.69,-6.0,-12.5,1.71,-3541.55,1.16,8358.75,0.9,14166.2,-0.08,-84.25,-87.91,-0.07,584.92,670.24,-2.02,-2.07,20.0,12.54,-0.37,-0.8,6.3,527.17,0.21,-1.75,14.29,-0.97,-0.08,-1.49,7.13,7.15,506.61,498.49,-0.8,-0.44,-0.61,21.96,6.88,6.64,6.35,20.54
2022-01-05 10:20:40,7.72,7.7,7.69,-6.0,-12.5,1.71,-3541.55,1.14,8311.18,0.89,14166.2,-0.08,-65.93,-95.24,-0.07,592.46,678.17,-2.03,-2.08,20.0,12.37,-0.36,-0.77,6.3,525.64,0.21,-1.75,14.93,-0.97,-0.08,-1.48,7.13,7.15,506.61,498.49,-0.81,-0.44,-0.61,21.66,6.88,6.64,6.35,20.54
2022-01-05 10:20:50,7.72,7.7,7.69,-6.0,-12.5,1.75,-3541.55,1.2,8337.13,0.94,14166.2,-0.08,-27.47,-9.16,-0.04,592.46,678.17,-1.99,-2.03,20.0,12.09,-0.4,-0.77,6.3,525.64,0.21,-1.7,15.6,-0.92,-0.08,-1.45,7.22,7.15,506.61,498.49,-0.75,-0.39,-0.54,21.83,6.88,6.64,6.35,20.54
2022-01-05 10:21:00,7.72,7.83,7.82,-6.0,-12.5,1.71,-3541.55,1.2,8337.13,0.88,14166.2,-0.08,-27.47,-87.91,-0.07,601.98,678.17,-2.02,-2.07,20.0,11.87,-0.44,-0.77,6.3,525.64,0.21,-1.74,16.91,-0.97,0.08,-1.48,7.22,7.23,506.61,498.49,-0.8,-0.42,-0.61,21.51,6.75,6.64,6.35,20.83
2022-01-05 10:21:10,7.72,7.83,7.82,-6.0,-12.5,1.66,-3541.55,1.15,8427.94,0.86,14166.2,-0.08,-27.47,-130.04,-0.07,601.98,678.17,-2.06,-2.1,20.0,11.71,-0.37,-0.77,6.3,525.64,0.21,-1.78,17.52,-1.0,0.08,-1.51,7.22,7.23,506.61,498.49,-0.83,-0.46,-0.63,21.79,6.91,6.67,6.36,20.83
2022-01-05 10:21:20,7.88,7.83,7.82,-6.06,-12.5,1.56,-3541.55,1.05,8514.42,0.78,14166.2,-0.08,-102.56,-190.48,-0.07,608.73,678.17,-2.11,-2.15,20.0,11.5,-0.41,-0.77,6.3,525.64,0.21,-1.82,18.1,-1.06,0.08,-1.57,7.29,7.23,506.61,498.49,-0.89,-0.54,-0.71,22.01,6.91,6.83,6.5,20.83
2022-01-05 10:21:30,7.88,7.83,7.82,-6.06,-12.5,1.6,-3541.55,1.1,8540.37,0.79,14166.2,-0.08,-144.69,-152.01,-0.07,608.73,678.17,-2.07,-2.12,20.0,11.5,-0.42,-0.79,6.3,525.64,0.21,-1.82,19.29,-1.04,0.08,-1.56,7.29,7.23,506.61,506.9,-0.88,-0.52,-0.69,22.53,7.17,6.83,6.5,20.83
2022-01-05 10:21:40,7.88,7.83,7.82,-6.06,-12.5,1.53,-3541.55,1.04,8540.37,0.77,14166.2,-0.08,-203.3,-203.3,-0.07,608.73,678.17,-2.13,-2.18,20.0,11.5,-0.45,-0.83,6.23,525.64,0.21,-1.85,20.02,-1.09,-0.06,-1.6,7.29,7.3,506.61,508.64,-0.92,-0.57,-0.74,23.15,7.36,7.17,6.89,20.83
2022-01-05 10:21:50,7.88,7.83,7.82,-6.06,-12.5,1.72,-3541.55,1.21,8371.72,0.92,14166.2,-0.08,-71.43,-36.63,-0.07,608.73,661.51,-1.99,-2.03,20.0,11.67,-0.43,-0.83,6.23,525.64,0.21,-1.72,20.6,-0.93,-0.06,-1.45,7.29,7.3,512.7,508.64,-0.76,-0.4,-0.58,23.32,7.36,7.17,6.89,20.83
2022-01-05 10:22:00,7.88,7.83,7.82,-5.99,-12.5,1.58,-3541.55,1.08,8505.77,0.8,14166.2,-0.08,-34.8,-164.84,-0.08,608.73,661.51,-2.09,-2.14,20.0,12.1,-0.43,-0.83,6.29,527.78,0.21,-1.81,21.18,-1.02,0.02,-1.55,7.29,7.3,507.48,508.64,-0.86,-0.48,-0.65,23.32,7.36,7.17,6.89,20.83
2022-01-05 10:22:10,7.88,7.83,7.82,-5.99,-12.5,1.53,-3541.55,0.99,7264.72,0.67,14166.2,-0.08,-183.15,-252.75,-0.08,608.73,661.51,-2.15,-2.2,20.0,12.71,-0.55,-0.83,6.23,527.78,0.21,-1.87,21.89,-1.11,0.02,-1.62,7.29,7.3,507.48,501.68,-0.95,-0.57,-0.74,23.83,7.65,7.46,7.06,20.83
2022-01-05 10:22:20,7.88,7.83,7.82,-6.07,-12.5,0.71,-3541.55,0.56,1344.84,0.23,14166.2,-0.08,-421.25,-419.41,-0.08,608.73,653.57,-2.3,-2.35,20.0,13.06,-0.54,-0.9,6.72,443.22,0.21,-2.03,21.89,-1.27,0.04,-1.78,7.29,7.3,512.99,506.9,-1.11,-0.76,-0.93,23.83,7.65,7.46,7.06,20.83
2022-01-05 10:22:30,7.88,7.83,7.82,-6.01,-12.5,-0.01,-3541.55,0.47,1327.54,0.14,14166.2,-0.08,-56.78,-186.81,-0.07,608.73,653.57,-2.12,-2.17,20.0,13.46,-0.52,-0.9,7.27,335.16,0.21,-1.84,22.62,-1.05,-0.03,-1.58,7.29,7.3,512.99,506.9,-0.88,-0.51,-0.68,23.64,7.65,7.46,7.1,20.83
2022-01-05 10:22:40,7.88,7.83,7.95,-6.01,-12.5,-0.05,-3541.55,0.33,1435.65,0.05,14166.2,-0.08,-166.67,-225.27,-0.07,608.73,653.57,-2.17,-2.23,20.0,13.88,-0.56,-0.9,7.49,309.22,0.21,-1.91,22.62,-1.11,-0.03,-1.63,7.29,7.3,502.55,494.14,-0.94,-0.58,-0.76,22.66,7.29,7.18,6.75,21.14
2022-01-05 10:22:50,7.88,7.83,7.95,-6.01,-12.5,0.23,-3541.55,0.48,1314.57,0.15,14166.2,-0.08,-282.05,-344.32,-0.07,608.73,653.57,-2.22,-2.26,20.0,14.04,-0.54,-0.92,7.05,379.43,0.21,-1.95,23.35,-1.18,0.14,-1.68,7.37,7.37,502.55,499.65,-1.01,-0.67,-0.83,21.66,6.86,6.76,6.51,21.14
2022-01-05 10:23:00,7.88,7.96,7.95,-6.01,-12.5,1.23,-3541.55,0.77,1210.79,0.47,14166.2,-0.08,-188.64,-184.98,-0.07,608.73,663.1,-2.12,-2.17,20.0,13.12,-0.48,-0.92,6.65,447.19,0.21,-1.86,23.35,-1.08,0.14,-1.59,7.37,7.37,510.96,499.65,-0.91,-0.56,-0.73,21.92,6.99,6.75,6.46,21.14
2022-01-05 10:23:10,7.88,7.96,7.95,-5.94,-12.5,1.35,-3541.55,0.77,1401.05,0.41,14166.2,-0.08,-249.08,-274.73,-0.07,608.73,669.84,-2.18,-2.23,20.0,12.03,-0.54,-0.92,6.59,464.29,0.21,-1.91,24.24,-1.15,0.14,-1.66,7.37,7.37,510.96,499.65,-0.99,-0.62,-0.8,22.49,7.19,6.97,6.67,21.14
2022-01-05 10:23:20,8.01,7.96,7.95,-5.94,-12.5,1.37,-3541.55,0.8,1997.8,0.5,14166.2,-0.08,-216.12,-263.74,-0.07,608.73,677.78,-2.14,-2.2,20.0,10.95,-0.56,-0.92,6.51,474.36,0.21,-1.87,24.97,-1.11,0.14,-1.62,7.37,7.37,510.96,499.65,-0.96,-0.6,-0.75,22.49,7.19,6.97,6.67,21.14
2022-01-05 10:23:30,8.01,7.96,7.95,-5.94,-12.5,1.45,-3541.55,0.89,2581.57,0.53,14166.2,-0.08,-236.26,-206.96,-0.07,608.73,677.78,-2.1,-2.15,20.0,10.38,-0.54,-0.94,6.51,479.55,0.21,-1.83,25.55,-1.06,0.01,-1.57,7.45,7.45,510.96,499.65,-0.9,-0.54,-0.72,22.86,7.34,7.11,6.81,21.48
2022-01-05 10:23:40,8.01,7.96,7.95,-5.94,-12.5,1.5,-3541.55,0.96,4008.57,0.55,14166.2,-0.08,-184.98,-164.84,-0.07,601.19,684.52,-2.13,-2.14,20.0,10.03,-0.51,-0.94,6.44,495.73,0.21,-1.82,26.13,-1.06,-0.17,-1.57,7.45,7.45,510.96,501.39,-0.89,-0.53,-0.7,23.05,7.51,7.26,6.97,21.48
2022-01-05 10:23:50,8.01,8.1,8.1,-5.94,-12.5,1.6,-3541.55,1.07,5439.89,0.78,14166.2,-0.08,-73.26,-32.97,-0.07,601.19,698.41,-2.03,-2.07,20.0,10.22,-0.47,-0.9,6.44,503.36,0.21,-1.75,26.13,-0.95,0.08,-1.48,7.45,7.45,510.96,507.48,-0.78,-0.42,-0.59,22.89,7.51,7.26,6.97,21.48
2022-01-05 10:24:00,8.01,8.1,8.1,-5.94,-12.5,1.64,-3541.55,1.11,7126.34,0.83,14166.2,-0.08,-78.75,-78.75,-0.07,601.19,706.35,-2.06,-2.11,20.0,10.51,-0.54,-0.88,6.34,515.87,0.21,-1.77,26.98,-0.98,0.36,-1.52,7.53,7.45,510.96,501.68,-0.81,-0.43,-0.61,23.08,7.51,7.26,6.97,21.48
2022-01-05 10:24:10,8.16,8.1,8.1,-5.94,-12.5,1.57,-3541.55,1.06,8449.56,0.81,14166.2,-0.08,-113.55,-155.68,-0.07,601.19,715.08,-2.14,-2.2,20.0,10.78,-0.5,-0.86,6.27,524.73,0.21,-1.86,26.98,-1.05,0.36,-1.59,7.53,7.54,510.96,501.68,-0.9,-0.51,-0.69,22.76,7.51,7.14,6.85,21.48
2022-01-05 10:24:20,8.16,8.1,8.1,-5.94,-12.5,1.62,-3541.55,1.1,8536.04,0.81,14166.2,-0.08,-113.55,-155.68,-0.07,607.94,715.08,-2.14,-2.19,20.0,10.78,-0.47,-0.86,6.27,530.53,0.21,-1.86,76.95,-1.06,2.46,-1.59,7.6,7.54,510.96,501.68,-0.88,-0.51,-0.69,21.86,7.51,7.47,6.98,21.79
2022-01-05 10:24:30,8.16,8.1,8.1,-5.94,-12.5,1.57,-3541.55,1.05,8536.04,0.79,14166.2,-0.08,-155.68,-177.66,-0.07,607.94,715.08,-2.17,-2.22,20.0,10.59,-0.52,-0.86,6.27,530.53,0.21,-1.89,78.42,-1.1,2.63,-1.62,7.6,7.61,516.76,512.12,-0.93,-0.55,-0.74,21.74,7.79,7.47,7.3,21.79
2022-01-05 10:24:40,8.16,8.26,8.25,-5.94,-12.5,1.57,-3541.55,1.05,8618.2,0.78,14166.2,-0.08,-194.14,-228.94,-0.07,607.94,715.08,-2.2,-2.25,20.0,10.34,-0.56,-0.9,6.27,530.53,0.21,-1.92,76.07,-1.11,2.5,-1.64,7.6,7.61,516.76,512.12,-0.95,-0.6,-0.76,22.03,7.92,7.74,7.43,22.11
2022-01-05 10:24:50,8.16,8.26,8.25,-5.94,-12.5,1.62,-3541.55,1.1,8501.45,0.86,14166.2,-0.08,-139.19,-109.89,-0.07,607.94,715.08,-2.12,-2.17,20.0,10.34,-0.59,-0.9,6.27,530.53,0.21,-1.84,71.73,-1.04,2.5,-1.57,7.67,7.61,516.76,512.12,-0.86,-0.51,-0.68,22.69,8.11,7.88,7.58,22.11
2022-01-05 10:25:00,8.3,8.26,8.25,-5.99,-12.5,1.53,-3541.55,1.01,8579.29,0.75,14166.2,-0.08,-201.47,-241.76,-0.07,614.68,715.08,-2.19,-2.24,20.0,10.85,-0.58,-0.9,6.27,530.53,0.21,-1.93,67.37,-1.12,2.42,-1.66,7.67,7.67,522.27,512.12,-0.95,-0.59,-0.76,22.91,8.24,8.02,7.72,22.11
2022-01-05 10:25:10,8.3,8.26,8.25,-5.99,-12.5,1.54,-3541.55,1.03,8579.29,0.74,14166.2,-0.08,-166.67,-245.42,-0.07,614.68,707.54,-2.18,-2.23,20.0,11.36,-0.44,-0.92,6.27,530.53,0.21,-1.9,62.91,-1.1,2.27,-1.63,7.67,7.67,522.27,512.12,-0.93,-0.57,-0.75,23.55,8.37,8.02,7.72,22.11
2022-01-05 10:25:20,8.3,8.26,8.25,-5.99,-12.5,1.72,-3541.55,1.23,8332.8,0.95,14166.2,-0.08,-87.91,18.32,-0.04,614.68,700.0,-2.05,-2.1,20.0,11.81,-0.44,-0.89,6.27,525.03,0.21,-1.77,61.17,-0.95,2.27,-1.48,7.67,7.67,522.27,512.12,-0.76,-0.39,-0.57,23.89,8.52,8.21,7.91,22.11
2022-01-05 10:25:30,8.3,8.4,8.25,-5.99,-12.5,1.6,-3541.55,1.07,8510.1,0.8,14166.2,-0.08,-93.41,-183.15,-0.07,614.68,700.0,-2.16,-2.21,20.0,12.49,-0.44,-0.89,6.27,525.03,0.21,-1.87,59.07,-1.09,2.01,-1.62,7.76,7.67,512.99,506.9,-0.91,-0.54,-0.71,23.63,8.39,8.21,7.91,22.4
2022-01-05 10:25:40,8.3,8.4,8.4,-5.99,-12.5,1.62,-3541.55,1.16,8406.32,0.89,14166.2,-0.08,-58.61,-73.26,-0.07,614.68,693.25,-2.08,-2.13,20.0,13.05,-0.57,-0.89,6.27,525.03,0.21,-1.8,58.24,-0.99,1.86,-1.53,7.76,7.77,512.99,506.9,-0.82,-0.47,-0.62,23.99,8.4,8.21,7.91,22.4
2022-01-05 10:25:50,8.3,8.4,8.4,-5.99,-12.5,1.67,-3541.55,1.15,8440.91,0.85,14166.2,-0.08,-106.23,-84.25,-0.07,614.68,693.25,-2.12,-2.17,20.0,13.16,-0.5,-0.87,6.27,525.03,0.21,-1.84,99.36,-1.03,2.71,-1.57,7.76,7.77,512.99,506.9,-0.86,-0.48,-0.64,23.12,8.4,8.21,7.91,22.4
2022-01-05 10:26:00,8.43,8.4,8.4,-5.99,-12.5,1.55,-3541.55,1.03,8557.67,0.72,14166.2,-0.08,-190.48,-250.92,-0.07,614.68,693.25,-2.19,-2.24,20.0,13.16,-0.49,-0.87,6.27,534.8,0.21,-1.91,99.36,-1.12,2.7,-1.65,7.76,7.77,519.95,512.41,-0.96,-0.6,-0.76,23.4,8.58,8.21,7.91,22.4
2022-01-05 10:26:10,8.43,8.4,8.4,-5.99,-12.5,1.51,-3541.55,0.99,8670.09,0.71,14166.2,-0.08,-190.48,-282.05,-0.07,614.68,693.25,-2.21,-2.26,20.0,13.0,-0.49,-0.87,6.27,534.8,0.21,-1.94,99.36,-1.14,2.84,-1.68,7.84,7.77,519.95,512.41,-0.99,-0.62,-0.79,23.68,8.58,8.21,7.91,22.76
2022-01-05 10:26:20,8.43,8.4,8.4,-5.99,-12.5,1.52,-3541.55,0.97,7070.13,0.67,14166.2,-0.08,-258.24,-225.27,-0.07,614.68,686.51,-2.19,-2.25,20.0,12.89,-0.58,-0.92,6.28,525.03,0.21,-1.91,99.36,-1.12,2.93,-1.65,7.84,7.84,525.17,522.56,-0.95,-0.6,-0.76,24.68,9.0,8.65,8.34,22.76
2022-01-05 10:26:30,8.43,8.4,8.4,-6.09,-12.5,0.68,-3541.55,0.51,1349.16,0.18,14166.2,-0.08,-408.42,-492.67,-0.07,614.68,686.51,-2.4,-2.45,20.0,12.89,-0.55,-0.97,6.66,452.99,0.21,-2.12,99.36,-1.35,3.14,-1.87,7.84,7.84,525.17,522.56,-1.19,-0.83,-0.99,25.63,9.35,9.11,8.81,22.76
2022-01-05 10:26:40,8.43,8.4,8.4,-6.09,-12.5,0.18,-3541.55,0.65,1275.65,0.31,14166.2,-0.08,-108.06,-29.3,-0.07,614.68,686.51,-2.08,-2.13,20.0,13.34,-0.58,-0.95,7.24,350.73,0.21,-1.8,99.36,-0.97,3.0,-1.52,7.84,7.84,525.17,510.67,-0.79,-0.42,-0.6,26.21,9.58,9.46,9.16,22.76
2022-01-05 10:26:50,8.43,8.56,8.56,-6.03,-12.5,-0.04,-3541.55,0.47,1353.49,0.15,14166.2,-0.08,-146.52,-137.36,-0.07,614.68,686.51,-2.16,-2.22,20.0,14.0,-0.62,-0.95,7.44,316.54,0.21,-1.88,99.36,-1.06,2.92,-1.61,7.84,7.84,512.7,510.67,-0.89,-0.51,-0.68,25.92,9.58,9.46,9.16,22.76
2022-01-05 10:27:00,8.43,8.56,8.56,-6.03,-12.5,0.24,-3541.55,0.42,1353.49,0.1,14166.2,-0.08,-296.7,-388.28,-0.07,614.68,686.51,-2.31,-2.36,20.0,14.18,-0.65,-0.98,6.99,391.03,0.21,-2.03,99.36,-1.26,3.07,-1.77,7.84,7.84,519.66,510.67,-1.1,-0.73,-0.9,24.9,9.06,8.93,8.63,22.76
2022-01-05 10:27:10,8.56,8.56,8.56,-6.03,-12.5,1.36,-3541.55,0.9,1228.08,0.61,14166.2,-0.08,-124.54,-97.07,-0.07,614.68,686.51,-2.1,-2.15,20.0,13.6,-0.57,-0.94,6.73,452.08,0.21,-1.81,99.36,-1.0,2.92,-1.55,7.91,7.91,519.66,510.67,-0.83,-0.47,-0.65,24.67,9.06,8.8,8.48,22.76
2022-01-05 10:27:20,8.56,8.56,8.56,-5.94,-12.5,1.35,-3541.55,0.76,1483.21,0.41,14166.2,-0.08,-205.13,-316.85,-0.07,614.68,686.51,-2.23,-2.29,20.0,12.31,-0.51,-0.92,6.59,471.0,0.21,-1.95,22.34,-1.18,0.47,-1.7,7.91,7.91,513.86,510.67,-1.01,-0.63,-0.8,26.27,8.8,8.65,8.34,22.76
2022-01-05 10:27:30,8.56,8.56,8.56,-5.94,-12.5,1.4,-3541.55,0.82,1906.99,0.47,14166.2,-0.08,-210.62,-260.07,-0.07,614.68,697.22,-2.2,-2.24,20.0,11.25,-0.54,-0.94,6.59,477.11,0.21,-1.93,22.34,-1.13,0.21,-1.65,7.91,7.91,513.86,502.26,-0.96,-0.6,-0.78,26.92,8.8,8.58,8.3,22.76
2022-01-05 10:27:40,8.56,8.56,8.56,-5.94,-12.5,1.48,-3541.55,0.92,2585.89,0.54,14166.2,-0.08,-164.84,-159.34,-0.07,614.68,697.22,-2.13,-2.18,20.0,10.33,-0.47,-0.94,6.59,483.21,0.21,-1.86,24.24,-1.06,0.27,-1.59,7.91,7.91,513.86,502.26,-0.89,-0.52,-0.69,27.17,8.98,8.58,8.3,23.03
2022-01-05 10:27:50,8.56,8.56,8.56,-5.94,-12.5,1.55,-3541.55,0.96,3878.84,0.55,14166.2,-0.08,-130.04,-155.68,-0.07,614.68,697.22,-2.13,-2.19,20.0,9.99,-0.53,-0.94,6.46,495.42,0.21,-1.86,29.09,-1.07,0.27,-1.6,7.98,7.91,508.93,502.26,-0.88,-0.52,-0.68,26.93,8.98,8.75,8.44,23.03
2022-01-05 10:28:00,8.56,8.56,8.56,-5.94,-12.5,1.82,-3541.55,1.26,9318.73,1.05,14166.2,-0.08,-10.99,32.97,0.01,614.68,690.48,-2.03,-2.09,20.0,9.85,-0.5,-0.9,6.28,526.86,0.21,-1.75,33.79,-0.91,0.65,-1.46,7.98,7.98,508.93,502.26,-0.74,-0.37,-0.55,26.53,8.98,8.75,8.44,23.03
2022-01-05 10:28:10,8.69,8.7,8.7,-5.94,-12.5,1.79,-3541.55,1.25,12107.86,1.03,14166.2,-0.08,-29.3,-67.77,-0.05,614.68,690.48,-2.09,-2.14,20.0,9.97,-0.52,-0.87,6.23,538.16,0.21,-1.8,37.33,-0.98,0.78,-1.52,7.98,7.98,508.93,502.26,-0.81,-0.43,-0.61,25.83,8.73,8.49,8.16,23.03
2022-01-05 10:28:20,8.69,8.7,8.7,-5.94,-12.5,1.83,-3541.55,1.3,13828.91,1.08,14166.2,-0.08,-29.3,-29.3,-0.08,614.68,690.48,-2.07,-2.13,20.0,10.13,-0.49,-0.84,6.17,546.4,0.21,-1.8,40.02,-0.98,0.74,-1.52,8.06,7.98,508.93,502.26,-0.8,-0.43,-0.61,26.11,8.87,8.63,8.36,23.3
2022-01-05 10:28:30,8.69,8.7,8.7,-6.01,-12.5,1.68,-3541.55,1.14,14144.58,0.96,14166.2,-0.08,-146.52,-208.79,-0.05,625.0,690.48,-2.2,-2.25,20.0,10.13,-0.51,-0.82,6.11,562.88,0.21,-1.91,41.3,-1.12,0.93,-1.65,8.06,8.06,508.93,502.26,-0.93,-0.57,-0.75,25.54,8.66,8.45,8.23,23.3
2022-01-05 10:28:40,8.69,8.7,8.7,-6.01,-12.5,1.79,-3541.55,1.25,13893.77,1.05,14166.2,-0.08,-21.98,-34.8,-0.05,625.0,698.81,-2.09,-2.13,20.0,10.13,-0.39,-0.82,6.11,555.56,0.21,-1.79,41.3,-0.99,1.13,-1.53,8.06,8.06,514.44,508.93,-0.81,-0.43,-0.6,26.12,8.88,8.63,8.36,23.3
