date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 10:28:50,8.69,8.7,8.7,-6.01,-12.5,1.7,-3541.55,1.16,14114.31,0.99,14166.2,-0.08,-75.09,-175.82,-0.05,625.0,705.95,-2.18,-2.21,20.0,10.13,-0.39,-0.84,6.11,555.56,0.21,-1.89,41.3,-1.07,1.13,-1.63,8.06,8.06,514.44,508.93,-0.9,-0.54,-0.71,26.33,9.1,8.84,8.53,23.3
2022-01-05 10:29:00,8.69,8.7,8.7,-6.01,-12.5,1.86,-3541.55,1.31,13945.66,1.09,14166.2,-0.08,-32.97,16.48,-0.05,631.75,705.95,-2.02,-2.06,20.0,10.57,-0.43,-0.84,6.17,555.56,0.21,-1.74,39.59,-0.92,1.07,-1.46,8.06,8.06,514.44,508.93,-0.74,-0.38,-0.56,26.75,9.1,8.97,8.67,23.3
2022-01-05 10:29:10,8.69,8.7,8.7,-6.01,-12.5,1.73,-3541.55,1.14,14109.99,0.97,14166.2,-0.08,-168.5,-183.15,-0.05,631.75,705.95,-2.15,-2.2,20.0,11.04,-0.45,-0.84,6.11,561.66,0.21,-1.88,38.0,-1.1,1.07,-1.62,8.06,8.06,514.44,508.93,-0.93,-0.56,-0.73,26.75,9.1,8.97,8.67,23.3
2022-01-05 10:29:20,8.69,8.7,8.7,-6.01,-12.5,1.84,-3541.55,1.29,13954.31,1.1,14166.2,-0.08,-21.98,0.0,-0.05,631.75,705.95,-2.03,-2.07,20.0,11.51,-0.47,-0.84,6.11,556.17,0.21,-1.74,36.66,-0.94,0.92,-1.47,8.06,8.06,514.44,508.93,-0.76,-0.38,-0.56,27.89,9.37,9.13,8.82,23.3
2022-01-05 10:29:30,8.83,8.83,8.83,-6.01,-12.5,1.82,-3541.55,1.3,13898.1,1.08,14166.2,-0.08,21.98,-29.3,-0.08,631.75,696.43,-2.01,-2.06,20.0,12.09,-0.43,-0.81,6.11,554.64,0.21,-1.73,35.2,-0.94,0.79,-1.47,8.06,8.06,514.44,508.93,-0.77,-0.38,-0.54,27.89,9.54,9.29,8.99,23.3
2022-01-05 10:29:40,8.83,8.83,8.83,-6.01,-12.5,1.72,-3541.55,1.21,14053.77,0.97,14166.2,-0.08,-133.7,-106.23,-0.08,631.75,696.43,-2.1,-2.14,20.0,12.77,-0.49,-0.83,6.11,554.64,0.21,-1.83,34.19,-1.01,0.63,-1.55,8.06,8.06,514.44,508.93,-0.84,-0.49,-0.66,27.89,9.54,9.29,8.99,23.3
2022-01-05 10:29:50,8.83,8.83,8.83,-6.01,-12.5,1.66,-3541.55,1.16,14153.23,0.93,14166.2,-0.08,-133.7,-212.45,-0.08,631.75,683.33,-2.15,-2.19,20.0,13.17,-0.45,-0.83,6.11,561.66,0.21,-1.87,33.06,-1.08,0.63,-1.62,8.06,8.06,514.44,508.93,-0.91,-0.55,-0.72,28.07,9.54,9.29,8.99,23.3
2022-01-05 10:30:00,8.83,8.83,8.83,-6.06,-12.5,1.73,-3541.55,1.2,14135.93,0.99,14166.2,-0.08,-133.7,-111.72,-0.08,639.29,683.33,-2.11,-2.15,20.0,13.47,-0.48,-0.83,6.11,561.36,0.21,-1.83,32.3,-1.01,0.63,-1.56,8.06,8.06,519.95,514.73,-0.84,-0.49,-0.67,28.3,9.54,9.29,8.99,23.3
2022-01-05 10:30:10,8.83,8.83,8.83,-6.06,-12.5,1.75,-3541.55,1.21,14010.53,1.04,14166.2,-0.08,-95.24,-86.08,-0.08,639.29,683.33,-2.07,-2.12,20.0,14.16,-0.49,-0.83,6.11,561.36,0.21,-1.8,31.68,-1.0,0.35,-1.53,8.06,8.06,519.95,514.73,-0.83,-0.47,-0.62,28.47,9.54,9.29,8.99,23.3
2022-01-05 10:30:20,8.83,8.83,8.83,-6.06,-12.5,1.7,-3541.55,1.15,14131.61,0.95,14166.2,-0.08,-130.04,-203.3,-0.08,639.29,683.33,-2.14,-2.2,20.0,14.95,-0.38,-0.85,6.11,561.36,0.21,-1.86,31.11,-1.08,0.7,-1.6,8.06,8.06,519.95,514.73,-0.91,-0.54,-0.7,28.69,9.69,9.47,9.16,23.3
2022-01-05 10:30:30,8.83,8.83,8.83,-6.06,-12.5,1.73,-3541.55,1.18,14131.61,0.98,14166.2,-0.08,-164.84,-155.68,-0.08,639.29,683.33,-2.12,-2.17,20.0,15.45,-0.52,-0.87,6.11,561.36,0.21,-1.84,30.53,-1.06,0.56,-1.58,8.06,8.06,519.95,514.73,-0.89,-0.52,-0.69,29.1,9.82,9.6,9.29,23.3
2022-01-05 10:30:40,8.83,8.83,8.83,-6.06,-12.5,1.11,-3541.55,0.88,1997.8,0.57,14166.2,-0.08,-95.24,-80.59,-0.08,639.29,672.22,-2.07,-2.11,20.0,16.3,-0.54,-0.84,6.67,453.3,0.21,-1.8,28.94,-0.99,0.49,-1.52,8.06,8.06,519.95,524.01,-0.81,-0.46,-0.62,29.92,10.13,9.91,9.6,23.3
2022-01-05 10:30:50,8.83,8.83,8.83,-6.06,-12.5,0.1,-3541.55,0.55,1331.86,0.23,14166.2,-0.08,-93.41,-137.36,-0.08,639.29,672.22,-2.1,-2.15,20.0,17.01,-0.47,-0.84,7.25,348.6,0.21,-1.82,28.36,-1.02,0.21,-1.55,8.06,8.06,514.44,504.0,-0.85,-0.47,-0.64,30.03,10.13,9.91,9.6,23.3
2022-01-05 10:31:00,8.83,8.83,8.83,-6.13,-12.5,0.04,-3541.55,0.45,1331.86,0.13,14166.2,-0.08,-133.7,-150.18,-0.08,639.29,672.22,-2.15,-2.2,20.0,17.54,-0.47,-0.86,7.49,311.97,0.21,-1.87,27.59,-1.06,0.08,-1.61,8.06,8.06,509.22,504.0,-0.88,-0.52,-0.69,29.12,9.86,9.63,9.33,23.3
2022-01-05 10:31:10,8.83,8.83,8.83,-6.02,-12.5,0.08,-3541.55,0.43,1414.03,0.12,14166.2,-0.08,-195.97,-278.39,-0.08,639.29,672.22,-2.24,-2.28,20.0,17.78,-0.45,-0.86,7.2,362.94,0.21,-1.96,26.43,-1.17,0.28,-1.7,8.06,8.06,514.44,509.51,-1.0,-0.64,-0.79,29.12,9.86,9.49,9.2,23.3
2022-01-05 10:31:20,8.83,8.83,8.83,-6.02,-12.5,0.99,-3541.55,0.75,1439.97,0.38,14166.2,-0.08,-265.57,-227.11,-0.08,639.29,685.71,-2.17,-2.22,20.0,16.83,-0.52,-0.92,6.74,443.53,0.21,-1.91,25.85,-1.11,0.24,-1.64,8.06,8.06,514.44,509.51,-0.95,-0.58,-0.76,28.91,9.71,9.49,9.2,23.3
2022-01-05 10:31:30,8.83,8.83,8.83,-6.02,-12.5,1.51,-3541.55,0.96,2105.9,0.62,14166.2,-0.08,-175.82,-131.87,-0.08,639.29,693.25,-2.09,-2.13,20.0,15.32,-0.52,-0.92,6.58,473.14,0.21,-1.81,25.24,-1.02,0.24,-1.54,8.06,8.06,514.44,509.51,-0.84,-0.48,-0.66,28.7,9.71,9.35,9.07,23.3
2022-01-05 10:31:40,8.83,8.83,8.83,-5.92,-12.5,1.66,-3541.55,1.09,3117.77,0.68,14166.2,-0.08,-78.75,-21.98,-0.04,639.29,693.25,-2.03,-2.06,20.0,13.74,-0.55,-0.91,6.53,480.16,0.21,-1.74,25.24,-0.95,0.41,-1.47,8.06,8.06,514.44,509.51,-0.76,-0.41,-0.59,28.51,9.49,9.35,9.07,23.3
2022-01-05 10:31:50,8.83,8.83,8.83,-5.92,-12.5,1.7,-3541.55,1.2,4466.94,0.83,14166.2,-0.08,-29.3,34.8,0.01,639.29,705.16,-1.97,-2.02,20.0,12.48,-0.58,-0.86,6.53,496.95,0.21,-1.7,24.24,-0.91,0.41,-1.42,8.13,8.06,514.44,503.13,-0.71,-0.34,-0.54,27.85,9.3,9.12,8.83,23.57
2022-01-05 10:32:00,8.83,8.83,8.83,-5.92,-12.5,1.74,-3541.55,1.2,6533.92,0.83,14166.2,-0.08,-27.47,-31.14,-0.08,639.29,713.49,-2.03,-2.08,20.0,11.29,-0.4,-0.83,6.35,511.29,0.21,-1.75,24.24,-0.95,0.34,-1.48,8.13,8.15,507.77,503.13,-0.77,-0.4,-0.6,27.02,8.98,8.8,8.52,23.57
2022-01-05 10:32:10,8.83,8.83,8.83,-6.01,-12.5,1.69,-3541.55,1.11,9063.6,0.83,14166.2,-0.08,-89.74,-130.04,-0.07,639.29,720.24,-2.12,-2.17,20.0,10.25,-0.38,-0.83,6.25,529.61,0.21,-1.84,23.66,-1.05,0.34,-1.58,8.22,8.15,507.77,503.13,-0.87,-0.52,-0.69,26.74,8.84,8.51,8.34,23.57
2022-01-05 10:32:20,8.83,8.96,8.83,-6.01,-12.5,1.77,-3541.55,1.22,11666.79,1.02,14166.2,-0.08,-89.74,-91.58,-0.07,639.29,727.38,-2.08,-2.13,20.0,9.19,-0.44,-0.83,6.19,538.77,0.21,-1.79,23.66,-0.99,0.34,-1.52,8.22,8.23,515.31,503.13,-0.81,-0.44,-0.62,27.29,8.97,8.71,8.34,23.92
2022-01-05 10:32:30,8.83,8.96,8.83,-6.01,-12.5,1.79,-3541.55,1.25,14122.96,1.03,14166.2,-0.08,-58.61,-109.89,-0.07,639.29,735.32,-2.09,-2.14,20.0,8.69,-0.36,-0.83,6.19,550.06,0.21,-1.81,23.66,-1.01,0.34,-1.54,8.22,8.23,515.31,508.64,-0.84,-0.47,-0.64,27.71,9.17,8.94,8.65,23.92
2022-01-05 10:32:40,8.97,8.96,8.98,-6.01,-12.5,1.84,-3541.55,1.29,14122.96,1.12,14166.2,-0.08,-58.61,-36.63,-0.07,639.29,742.46,-2.06,-2.12,20.0,8.69,-0.49,-0.81,6.12,550.06,0.21,-1.78,22.92,-0.97,0.34,-1.5,8.22,8.23,515.31,508.64,-0.8,-0.44,-0.62,28.28,9.36,9.12,8.83,23.92
2022-01-05 10:32:50,8.97,8.96,8.98,-6.01,-12.5,1.82,-3541.55,1.27,14122.96,1.07,14166.2,-0.08,-23.81,-43.96,-0.08,646.43,742.46,-2.05,-2.1,20.0,9.2,-0.43,-0.81,6.12,550.06,0.21,-1.78,22.92,-0.97,0.34,-1.51,8.22,8.23,515.31,508.64,-0.8,-0.42,-0.6,28.48,9.5,9.25,8.97,23.92
2022-01-05 10:33:00,8.97,8.96,8.98,-6.01,-12.5,1.82,-3541.55,1.3,14122.96,1.11,14166.2,-0.08,-23.81,-43.96,-0.08,646.43,742.46,-2.03,-2.08,20.0,9.72,-0.38,-0.81,6.12,551.89,0.21,-1.76,22.92,-0.95,0.34,-1.5,8.29,8.3,515.31,508.64,-0.78,-0.4,-0.58,28.67,9.5,9.25,8.97,23.92
2022-01-05 10:33:10,8.97,8.96,8.98,-6.01,-12.5,1.89,-3541.55,1.34,14122.96,1.14,14166.2,-0.08,-40.29,36.63,0.0,646.43,732.54,-2.01,-2.05,20.0,10.42,-0.4,-0.81,6.12,551.89,0.21,-1.73,23.5,-0.92,0.34,-1.46,8.29,8.3,515.31,508.64,-0.74,-0.37,-0.55,28.89,9.68,9.42,9.12,24.19
2022-01-05 10:33:20,8.97,8.96,8.98,-6.01,-12.5,1.84,-3541.55,1.29,14122.96,1.12,14166.2,-0.08,-43.96,-38.46,-0.05,654.76,732.54,-2.09,-2.14,20.0,10.89,-0.3,-0.81,6.12,557.39,0.21,-1.81,23.5,-0.98,0.34,-1.53,8.29,8.3,515.31,508.64,-0.8,-0.43,-0.61,29.18,9.68,9.42,9.12,24.19
2022-01-05 10:33:30,8.97,9.09,8.98,-6.01,-12.5,1.74,-3541.55,1.16,14122.96,0.97,14166.2,-0.08,-102.56,-177.66,-0.05,654.76,725.4,-2.19,-2.23,20.0,11.4,-0.46,-0.81,6.12,562.88,0.21,-1.9,23.5,-1.1,0.34,-1.64,8.29,8.3,515.31,508.64,-0.93,-0.54,-0.73,29.18,9.68,9.42,9.12,24.19
2022-01-05 10:33:40,8.97,9.09,8.98,-6.01,-12.5,1.82,-3541.55,1.26,14122.96,1.06,14166.2,-0.08,-102.56,-91.58,-0.08,654.76,718.65,-2.09,-2.14,20.0,11.88,-0.5,-0.83,6.12,557.39,0.21,-1.81,23.5,-1.0,0.47,-1.54,8.29,8.3,515.31,516.47,-0.83,-0.46,-0.65,29.44,9.84,9.42,9.29,24.19
2022-01-05 10:33:50,9.1,9.09,8.98,-6.01,-12.5,1.82,-3541.55,1.27,14131.61,1.11,14166.2,-0.08,-23.81,-71.43,-0.08,654.76,710.32,-2.07,-2.13,20.0,12.42,-0.38,-0.83,6.12,557.39,0.21,-1.78,23.5,-0.99,0.47,-1.53,8.29,8.3,515.31,510.38,-0.79,-0.43,-0.62,30.19,10.06,9.86,9.53,24.19
2022-01-05 10:34:00,9.1,9.09,8.98,-6.01,-12.5,1.81,-3541.55,1.28,14140.25,1.05,14166.2,-0.08,-60.44,-98.9,-0.08,654.76,710.32,-2.1,-2.14,20.0,12.95,-0.29,-0.81,6.12,557.39,0.21,-1.82,23.5,-1.01,0.47,-1.55,8.29,8.3,515.31,511.83,-0.85,-0.47,-0.65,30.19,10.06,9.86,9.53,24.19
2022-01-05 10:34:10,9.1,9.09,8.98,-6.01,-12.5,1.92,-3541.55,1.39,13893.77,1.2,14166.2,-0.02,36.63,80.59,0.05,654.76,701.19,-1.97,-2.03,20.0,13.54,-0.4,-0.81,6.12,549.76,0.21,-1.69,23.5,-0.88,0.47,-1.42,8.29,8.3,515.31,511.83,-0.7,-0.31,-0.5,30.19,10.06,9.86,9.53,24.19
2022-01-05 10:34:20,9.1,9.09,9.11,-6.01,-12.5,1.85,-3541.55,1.3,14062.42,1.13,14166.2,-0.08,-32.97,-27.47,-0.08,662.7,701.19,-2.07,-2.11,20.0,13.66,-0.45,-0.81,6.12,555.86,0.21,-1.79,23.5,-0.96,0.26,-1.51,8.29,8.3,515.31,504.87,-0.78,-0.4,-0.59,29.9,10.06,9.71,9.53,24.19
2022-01-05 10:34:30,9.1,9.09,9.11,-6.14,-12.5,1.75,-3541.55,1.22,14166.2,1.02,14166.2,-0.08,-86.08,-135.53,-0.08,662.7,701.19,-2.18,-2.23,20.0,13.66,-0.4,-0.81,6.12,555.86,0.21,-1.89,23.5,-1.07,0.39,-1.62,8.36,8.3,515.31,510.38,-0.89,-0.5,-0.7,29.45,9.87,9.71,9.33,24.19
2022-01-05 10:34:40,9.1,9.09,9.11,-6.14,-12.5,1.75,-3541.55,1.22,13746.75,1.02,14166.2,-0.08,-120.88,-122.71,-0.08,662.7,701.19,-2.16,-2.22,20.0,13.49,-0.46,-0.83,6.12,555.86,0.21,-1.87,23.5,-1.06,0.25,-1.6,8.36,8.3,515.31,510.38,-0.87,-0.51,-0.69,29.45,9.87,9.57,9.33,24.46
2022-01-05 10:34:50,9.1,9.09,9.11,-6.14,-12.5,0.88,-3541.55,0.62,2313.47,0.26,14166.2,-0.08,-351.65,-432.23,-0.08,662.7,701.19,-2.39,-2.44,20.0,13.25,-0.54,-0.88,6.58,478.63,0.21,-2.11,23.5,-1.32,0.25,-1.85,8.36,8.3,515.31,510.38,-1.15,-0.79,-0.97,30.09,10.0,9.72,9.59,24.46
2022-01-05 10:35:00,9.1,9.09,9.11,-6.24,-12.5,0.17,-3541.55,0.62,1288.62,0.3,14166.2,-0.08,-58.61,-73.26,-0.08,662.7,690.08,-2.13,-2.17,20.0,13.25,-0.47,-0.92,7.23,348.6,0.21,-1.84,23.5,-1.01,0.25,-1.57,8.36,8.3,515.31,510.38,-0.83,-0.42,-0.6,30.11,10.13,9.88,9.59,24.46
2022-01-05 10:35:10,9.1,9.09,9.11,-6.24,-12.5,-0.06,-3541.55,0.3,1366.46,0.01,14166.2,-0.08,-234.43,-302.2,-0.08,662.7,690.08,-2.31,-2.34,20.0,13.25,-0.44,-0.92,7.48,315.93,0.21,-2.02,23.5,-1.2,0.25,-1.74,8.36,8.38,508.64,504.87,-1.04,-0.66,-0.83,29.61,9.98,9.73,9.41,24.46
2022-01-05 10:35:20,9.1,9.09,9.11,-6.24,-12.5,0.34,-3541.55,0.56,1366.46,0.25,14166.2,-0.08,-146.52,-238.1,-0.08,662.7,698.02,-2.23,-2.28,20.0,13.07,-0.49,-0.9,7.05,383.09,0.21,-1.94,23.5,-1.14,0.25,-1.67,8.36,8.38,515.02,504.87,-0.97,-0.59,-0.77,29.32,9.81,9.58,9.41,24.46
2022-01-05 10:35:30,9.1,9.09,9.11,-6.14,-12.5,1.27,-3541.55,0.87,1500.51,0.5,14166.2,-0.08,-188.64,-188.64,-0.08,662.7,704.76,-2.18,-2.24,20.0,12.25,-0.49,-0.92,6.61,452.38,0.21,-1.9,23.5,-1.1,0.39,-1.63,8.43,8.38,515.02,512.7,-0.92,-0.55,-0.73,29.15,9.81,9.58,9.22,24.46
2022-01-05 10:35:40,9.1,9.23,9.11,-6.09,-12.5,1.44,-3541.55,0.88,2075.63,0.52,14166.2,-0.08,-153.85,-192.31,-0.08,662.7,711.51,-2.24,-2.29,20.0,10.93,-0.5,-0.92,6.55,471.31,0.21,-1.95,23.5,-1.13,0.39,-1.68,8.43,8.38,515.02,505.16,-0.95,-0.57,-0.75,29.68,9.81,9.58,9.36,24.46
2022-01-05 10:35:50,9.23,9.23,9.24,-6.02,-12.5,1.5,-3541.55,0.94,3308.04,0.51,14166.2,-0.08,-155.68,-181.32,-0.08,662.7,711.51,-2.2,-2.25,20.0,9.99,-0.5,-0.92,6.46,490.23,0.21,-1.92,23.5,-1.11,0.39,-1.65,8.43,8.46,515.02,505.16,-0.93,-0.55,-0.71,29.28,9.81,9.58,9.23,24.46
2022-01-05 10:36:00,9.23,9.23,9.24,-6.02,-12.5,1.6,-3541.55,1.05,4609.64,0.68,14166.2,-0.08,-27.47,-122.71,-0.08,655.95,711.51,-2.14,-2.19,20.0,9.35,-0.44,-0.92,6.46,500.0,0.21,-1.85,23.5,-1.04,0.39,-1.59,8.52,8.46,515.02,505.16,-0.87,-0.48,-0.65,29.54,9.81,9.58,9.36,24.73
2022-01-05 10:36:10,9.23,9.23,9.24,-6.07,-12.5,1.56,-3541.55,1.0,6784.73,0.69,14166.2,-0.08,-195.97,-214.29,-0.08,655.95,711.51,-2.22,-2.27,20.0,9.0,-0.52,-0.9,6.36,520.76,0.21,-1.94,57.66,-1.13,1.98,-1.67,8.52,8.53,515.02,511.25,-0.97,-0.6,-0.78,28.11,9.97,9.74,9.36,24.73
2022-01-05 10:36:20,9.23,9.23,9.24,-6.07,-12.5,1.74,-3541.55,1.2,9041.98,0.93,14166.2,-0.08,-95.24,-56.78,-0.08,655.95,711.51,-2.11,-2.16,20.0,8.55,-0.52,-0.9,6.27,531.75,0.21,-1.83,56.9,-1.0,2.24,-1.55,8.52,8.53,520.82,511.25,-0.83,-0.46,-0.64,28.32,10.11,9.87,9.57,25.06
2022-01-05 10:36:30,9.23,9.23,9.24,-6.07,-12.5,1.69,-3541.55,1.12,11571.66,0.88,14166.2,-0.08,-157.51,-181.32,-0.08,655.95,722.22,-2.19,-2.24,20.0,8.25,-0.5,-0.9,6.21,546.4,0.21,-1.91,53.69,-1.09,2.24,-1.65,8.52,8.53,520.82,511.25,-0.92,-0.55,-0.73,29.07,10.36,10.1,9.81,25.06
2022-01-05 10:36:40,9.23,9.23,9.24,-6.15,-12.5,1.82,-3541.55,1.28,13980.26,1.08,14166.2,-0.08,-188.64,-82.42,-0.08,655.95,722.22,-2.13,-2.18,20.0,8.14,-0.53,-0.9,6.14,554.95,0.21,-1.85,51.13,-1.03,1.93,-1.57,8.52,8.53,520.82,511.25,-0.85,-0.5,-0.68,29.3,10.36,10.1,9.94,25.06
2022-01-05 10:36:50,9.23,9.23,9.24,-6.15,-12.5,1.75,-3541.55,1.21,14140.25,1.01,14166.2,-0.08,-122.71,-153.85,-0.08,655.95,722.22,-2.19,-2.24,20.0,8.36,-0.5,-0.9,6.14,561.66,0.21,-1.9,47.37,-1.09,1.69,-1.63,8.52,8.53,520.82,517.34,-0.92,-0.54,-0.71,29.3,10.36,10.1,9.81,25.06
2022-01-05 10:37:00,9.23,9.36,9.24,-6.15,-12.5,1.72,-3541.55,1.18,14140.25,0.94,14166.2,-0.08,-124.54,-197.8,-0.08,655.95,722.22,-2.19,-2.25,20.0,8.83,-0.53,-0.9,6.08,561.66,0.21,-1.92,44.72,-1.11,1.56,-1.65,8.52,8.53,520.82,517.34,-0.93,-0.55,-0.72,30.44,10.63,10.44,10.14,25.06
2022-01-05 10:37:10,9.23,9.36,9.24,-6.15,-12.5,1.75,-3541.55,1.19,14140.25,1.03,14166.2,-0.08,-163.0,-152.01,-0.08,655.95,722.22,-2.17,-2.21,20.0,9.63,-0.58,-0.9,6.08,561.66,0.21,-1.88,43.38,-1.06,1.39,-1.6,8.52,8.53,520.82,517.34,-0.88,-0.52,-0.7,30.88,10.63,10.44,10.14,25.06
2022-01-05 10:37:20,9.37,9.36,9.38,-6.15,-12.5,1.75,-3541.55,1.23,14140.25,1.07,14166.2,-0.08,-104.4,-111.72,-0.08,655.95,722.22,-2.15,-2.21,20.0,10.35,-0.44,-0.9,6.14,561.66,0.21,-1.87,42.22,-1.06,1.53,-1.6,8.52,8.53,520.82,522.56,-0.88,-0.48,-0.67,31.64,11.07,10.85,10.55,25.06
2022-01-05 10:37:30,9.37,9.36,9.38,-6.15,-12.5,1.87,-3541.55,1.31,13949.99,1.12,14166.2,-0.08,-54.95,9.16,-0.02,655.95,710.71,-2.11,-2.16,20.0,11.34,-0.5,-0.9,6.14,554.64,0.21,-1.82,42.22,-0.97,1.3,-1.53,8.52,8.53,520.82,522.56,-0.79,-0.41,-0.58,31.87,11.33,11.15,10.84,25.06
2022-01-05 10:37:40,9.37,9.36,9.38,-6.1,-12.5,1.75,-3541.55,1.21,14144.58,0.99,14166.2,-0.08,-95.24,-148.35,-0.06,655.95,710.71,-2.2,-2.26,20.0,11.81,-0.49,-0.9,6.14,560.74,0.21,-1.92,42.22,-1.09,1.43,-1.64,8.52,8.53,520.82,516.47,-0.91,-0.52,-0.71,31.87,11.54,11.3,11.0,25.06
2022-01-05 10:37:50,9.37,9.36,9.38,-6.1,-12.5,1.8,-3541.55,1.26,14036.47,1.05,14166.2,-0.08,-34.8,-56.78,-0.08,655.95,710.71,-2.15,-2.19,20.0,12.49,-0.48,-0.87,6.14,552.5,0.21,-1.84,42.22,-1.01,1.3,-1.57,8.52,8.53,520.82,509.8,-0.83,-0.45,-0.63,31.87,11.17,10.94,10.8,25.06
2022-01-05 10:38:00,9.37,9.36,9.38,-6.1,-12.5,1.86,-3541.55,1.33,13949.99,1.13,14166.2,-0.08,-34.8,18.32,-0.03,655.95,710.71,-2.11,-2.14,20.0,12.77,-0.42,-0.85,6.14,552.5,0.21,-1.8,42.22,-0.97,1.3,-1.52,8.52,8.53,520.82,509.8,-0.78,-0.39,-0.58,31.62,11.17,10.94,10.59,25.06
2022-01-05 10:38:10,9.37,9.36,9.38,-6.1,-12.5,1.76,-3541.55,1.2,14101.34,1.03,14166.2,-0.08,-86.08,-128.21,-0.07,655.95,710.71,-2.19,-2.24,20.0,12.77,-0.48,-0.85,6.14,559.52,0.21,-1.91,42.98,-1.08,1.3,-1.63,8.52,8.53,520.82,509.8,-0.9,-0.52,-0.7,31.43,10.94,10.7,10.45,25.06
2022-01-05 10:38:20,9.37,9.36,9.38,-6.1,-12.5,1.86,-3541.55,1.32,14006.2,1.12,14166.2,-0.08,-87.91,-14.65,-0.04,655.95,701.59,-2.13,-2.17,20.0,12.77,-0.44,-0.85,6.14,554.33,0.21,-1.84,42.98,-0.99,1.27,-1.55,8.59,8.53,520.82,509.8,-0.81,-0.44,-0.63,31.23,10.94,10.7,10.45,25.06
2022-01-05 10:38:30,9.37,9.36,9.38,-6.1,-12.5,1.73,-3541.55,1.18,14084.04,0.98,14166.2,-0.08,-87.91,-173.99,-0.08,655.95,701.59,-2.2,-2.26,20.0,12.48,-0.44,-0.85,6.14,561.05,0.21,-1.91,42.98,-1.1,1.45,-1.64,8.59,8.53,520.82,509.8,-0.92,-0.53,-0.71,31.04,10.94,10.7,10.28,25.06
2022-01-05 10:38:40,9.37,9.36,9.38,-6.1,-12.5,1.67,-3541.55,1.12,14166.2,0.9,14166.2,-0.08,-203.3,-214.29,-0.08,655.95,701.59,-2.26,-2.3,20.0,12.36,-0.55,-0.89,6.14,561.05,0.21,-1.97,42.98,-1.14,1.43,-1.69,8.59,8.53,520.82,516.76,-0.97,-0.6,-0.8,31.04,10.94,10.7,10.28,25.06
2022-01-05 10:38:50,9.37,9.36,9.38,-6.1,-12.5,1.64,-3541.55,1.08,14166.2,0.9,14166.2,-0.08,-203.3,-252.75,-0.08,655.95,688.1,-2.28,-2.33,20.0,12.25,-0.5,-0.91,6.14,568.07,0.21,-1.99,43.53,-1.2,1.43,-1.72,8.59,8.53,520.82,516.76,-1.0,-0.63,-0.81,31.45,10.94,10.7,10.47,25.06
2022-01-05 10:39:00,9.37,9.36,9.38,-6.1,-12.5,0.98,-3541.55,0.69,2888.59,0.29,14166.2,-0.08,-329.67,-423.08,-0.08,655.95,680.16,-2.38,-2.43,20.0,12.25,-0.48,-0.95,6.57,479.85,0.21,-2.1,43.53,-1.3,1.28,-1.83,8.59,8.53,520.82,524.88,-1.13,-0.76,-0.93,32.0,11.45,11.17,10.84,25.06
2022-01-05 10:39:10,9.37,9.36,9.38,-6.2,-12.5,0.33,-3541.55,0.74,1357.81,0.4,14166.2,-0.04,-29.3,64.1,0.03,655.95,680.16,-2.06,-2.11,20.0,13.0,-0.62,-0.96,7.27,350.73,0.21,-1.77,43.53,-0.91,1.44,-1.48,8.52,8.53,520.82,519.08,-0.73,-0.34,-0.53,32.0,11.61,11.37,11.02,25.06
2022-01-05 10:39:20,9.37,9.36,9.38,-6.2,-12.5,-0.04,-3541.55,0.42,1357.81,0.1,14166.2,-0.08,-161.17,-197.8,-0.05,655.95,680.16,-2.25,-2.3,20.0,13.8,-0.51,-0.94,7.45,316.54,0.21,-1.97,42.55,-1.12,1.44,-1.69,8.52,8.53,509.8,504.0,-0.94,-0.58,-0.76,32.0,11.45,11.37,11.02,25.06
2022-01-05 10:39:30,9.37,9.36,9.38,-6.2,-12.5,0.19,-3541.55,0.46,1357.81,0.19,14166.2,-0.08,-163.0,-311.36,-0.05,655.95,680.16,-2.28,-2.34,20.0,14.37,-0.49,-0.94,7.07,377.9,0.21,-1.99,41.18,-1.2,1.29,-1.73,8.52,8.53,515.6,509.22,-1.03,-0.64,-0.81,31.47,11.07,10.95,10.45,25.06
2022-01-05 10:39:40,9.37,9.36,9.38,-6.2,-12.5,1.21,-3541.55,0.75,1500.51,0.42,14166.2,-0.08,-249.08,-245.42,-0.05,655.95,680.16,-2.26,-2.3,20.0,13.79,-0.54,-0.96,6.68,462.45,0.21,-1.98,40.42,-1.18,1.29,-1.71,8.52,8.53,515.6,515.31,-1.01,-0.63,-0.81,31.47,11.07,10.74,10.45,25.06
2022-01-05 10:39:50,9.37,9.36,9.38,-6.07,-12.5,1.41,-3541.55,0.87,2136.17,0.51,14166.2,-0.08,-203.3,-210.62,-0.05,655.95,700.79,-2.24,-2.28,20.0,12.66,-0.54,-0.96,6.59,478.63,0.21,-1.95,39.87,-1.14,1.29,-1.68,8.52,8.53,515.6,515.31,-0.96,-0.58,-0.76,31.47,11.07,10.74,10.45,25.06
2022-01-05 10:40:00,9.37,9.36,9.38,-6.0,-12.5,1.57,-3541.55,0.99,3139.4,0.6,14166.2,-0.08,-163.0,-102.56,-0.05,647.62,707.54,-2.14,-2.2,20.0,11.81,-0.51,-0.96,6.52,487.48,0.21,-1.87,39.87,-1.05,1.29,-1.59,8.52,8.53,515.6,509.8,-0.87,-0.5,-0.69,31.13,10.91,10.74,10.45,25.06
2022-01-05 10:40:10,9.37,9.36,9.38,-6.0,-12.5,1.57,-3541.55,1.04,4665.85,0.66,14166.2,-0.08,-115.38,-144.69,-0.05,647.62,714.29,-2.17,-2.22,20.0,10.89,-0.5,-0.93,6.46,503.05,0.21,-1.89,39.87,-1.07,1.29,-1.63,8.6,8.53,515.6,515.02,-0.89,-0.53,-0.69,31.13,10.91,10.55,10.28,25.06
2022-01-05 10:40:20,9.37,9.36,9.38,-6.0,-12.5,1.56,-3541.55,1.01,6810.67,0.67,14166.2,-0.08,-179.49,-214.29,-0.05,647.62,714.29,-2.23,-2.27,20.0,10.28,-0.48,-0.93,6.33,519.54,0.21,-1.94,39.87,-1.13,1.29,-1.66,8.6,8.62,515.6,507.48,-0.96,-0.57,-0.75,30.84,10.58,10.55,10.28,25.33
2022-01-05 10:40:30,9.37,9.36,9.38,-6.0,-12.5,1.71,-3541.55,1.16,8609.56,0.86,14166.2,-0.08,-5.49,-84.25,-0.08,647.62,721.83,-2.14,-2.19,20.0,9.71,-0.51,-0.91,6.27,524.73,0.21,-1.85,39.87,-1.02,1.29,-1.57,8.6,8.62,515.6,507.48,-0.84,-0.45,-0.63,31.32,10.82,10.55,10.28,25.33
2022-01-05 10:40:40,9.37,9.36,9.38,-6.08,-12.5,1.87,-3541.55,1.32,11286.26,1.13,14166.2,-0.04,-9.16,89.74,0.03,647.62,721.83,-2.05,-2.11,20.0,9.6,-0.51,-0.87,6.27,540.29,0.21,-1.76,39.87,-0.92,1.08,-1.47,8.6,8.62,515.6,507.48,-0.74,-0.34,-0.53,30.65,10.82,10.35,10.04,25.33
2022-01-05 10:40:50,9.37,9.49,9.38,-6.08,-12.5,1.85,-3541.55,1.28,13707.83,1.12,14166.2,-0.08,-42.12,-21.98,-0.06,647.62,721.83,-2.13,-2.17,20.0,9.5,-0.47,-0.85,6.16,553.72,0.21,-1.84,39.87,-0.99,1.29,-1.55,8.7,8.72,515.6,507.48,-0.81,-0.43,-0.63,30.15,10.43,10.19,9.89,25.33
2022-01-05 10:41:00,9.52,9.49,9.52,-6.08,-12.5,1.77,-3541.55,1.23,14166.2,1.05,14166.2,-0.08,-27.47,-98.9,-0.06,647.62,721.83,-2.19,-2.23,20.0,9.26,-0.44,-0.85,6.16,559.22,0.21,-1.9,39.87,-1.06,1.0,-1.6,8.7,8.72,510.67,507.48,-0.88,-0.49,-0.67,30.09,10.29,10.2,9.91,25.65
2022-01-05 10:41:10,9.52,9.49,9.52,-6.14,-12.5,1.77,-3541.55,1.23,14166.2,1.01,14166.2,-0.08,-155.68,-109.89,-0.06,647.62,721.83,-2.19,-2.24,20.0,8.79,-0.52,-0.87,6.09,559.22,0.21,-1.9,39.87,-1.08,1.19,-1.62,8.79,8.72,510.67,507.48,-0.89,-0.52,-0.71,29.86,10.29,10.2,9.91,25.65
2022-01-05 10:41:20,9.52,9.49,9.52,-6.14,-12.5,1.73,-3541.55,1.18,14166.2,0.99,14166.2,-0.08,-148.35,-157.51,-0.06,654.37,712.3,-2.23,-2.27,20.0,8.33,-0.5,-0.87,6.09,559.22,0.21,-1.94,39.87,-1.12,1.19,-1.66,8.79,8.79,510.67,507.48,-0.93,-0.56,-0.74,30.44,10.42,10.2,9.9,25.65
2022-01-05 10:41:30,9.52,9.49,9.52,-6.14,-12.5,1.73,-3541.55,1.18,14166.2,0.99,14166.2,-0.08,-148.35,-157.51,-0.06,654.37,712.3,-2.2,-2.26,20.0,8.33,-0.49,-0.87,6.09,559.22,0.21,-1.92,39.87,-1.11,1.19,-1.65,8.79,8.79,510.67,507.48,-0.92,-0.54,-0.72,31.14,10.74,10.65,10.35,25.92
2022-01-05 10:41:40,9.52,9.49,9.52,-6.14,-12.5,1.74,-3541.55,1.18,14166.2,0.99,14166.2,-0.08,-179.49,-166.67,-0.06,654.37,704.37,-2.22,-2.26,20.0,8.83,-0.56,-0.89,6.09,559.22,0.21,-1.93,40.6,-1.1,1.23,-1.66,8.79,8.79,516.76,515.02,-0.93,-0.54,-0.72,31.6,10.96,10.78,10.49,25.92
2022-01-05 10:41:50,9.52,9.49,9.52,-6.14,-12.5,1.7,-3541.55,1.15,14166.2,0.91,14166.2,-0.08,-179.49,-227.11,-0.06,654.37,697.22,-2.24,-2.31,20.0,9.76,-0.43,-0.89,6.09,559.22,0.21,-1.96,40.6,-1.16,1.26,-1.68,8.79,8.79,516.76,515.02,-0.98,-0.61,-0.79,31.85,10.96,10.78,10.49,25.92
2022-01-05 10:42:00,9.52,9.49,9.52,-6.14,-12.5,1.7,-3541.55,1.15,14166.2,0.95,14166.2,-0.08,-179.49,-184.98,-0.06,654.37,689.68,-2.21,-2.26,20.0,10.69,-0.5,-0.91,6.09,559.22,0.21,-1.92,40.6,-1.11,1.26,-1.66,8.79,8.79,516.76,515.02,-0.95,-0.56,-0.75,31.85,11.15,10.78,10.49,25.92
2022-01-05 10:42:10,9.52,9.49,9.52,-6.14,-12.5,1.7,-3541.55,1.15,14166.2,0.95,14166.2,-0.08,-179.49,-221.61,-0.06,654.37,682.14,-2.21,-2.26,20.0,11.71,-0.53,-0.91,6.09,567.16,0.21,-1.93,40.6,-1.13,1.12,-1.66,8.79,8.79,516.76,515.02,-0.96,-0.59,-0.75,31.85,11.54,11.29,11.01,25.92
2022-01-05 10:42:20,9.52,9.49,9.52,-6.14,-12.5,1.68,-3541.55,1.12,14166.2,0.94,14166.2,-0.08,-247.25,-241.76,-0.06,646.03,682.14,-2.23,-2.27,20.0,13.05,-0.59,-0.94,6.09,567.16,0.21,-1.94,40.6,-1.14,1.27,-1.68,8.72,8.79,516.76,515.02,-0.95,-0.6,-0.76,31.85,11.89,11.56,11.35,25.92
2022-01-05 10:42:30,9.52,9.49,9.52,-6.14,-12.5,1.65,-3541.55,1.1,14166.2,0.91,14166.2,-0.08,-177.66,-260.07,-0.06,646.03,671.83,-2.23,-2.27,20.0,14.05,-0.56,-0.93,6.09,567.16,0.21,-1.94,40.6,-1.16,1.27,-1.68,8.72,8.69,521.98,515.02,-0.99,-0.62,-0.79,31.85,11.74,11.42,11.2,25.62
2022-01-05 10:42:40,9.52,9.49,9.52,-6.14,-12.5,1.74,-3541.55,1.17,14166.2,1.0,14166.2,-0.08,-212.45,-157.51,-0.06,646.03,671.83,-2.18,-2.23,20.0,15.25,-0.62,-0.95,6.09,567.16,0.21,-1.89,38.98,-1.08,1.05,-1.62,8.72,8.69,521.98,520.24,-0.92,-0.54,-0.73,31.85,11.74,11.57,11.2,25.62
2022-01-05 10:42:50,9.52,9.49,9.52,-6.14,-12.5,1.7,-3541.55,1.13,14166.2,0.94,14166.2,-0.08,-179.49,-192.31,-0.06,646.03,661.11,-2.2,-2.25,20.0,16.11,-0.54,-0.95,6.09,567.16,0.21,-1.92,37.82,-1.12,1.29,-1.65,8.63,8.69,521.98,520.24,-0.94,-0.57,-0.74,31.85,11.89,11.71,11.49,25.28
2022-01-05 10:43:00,9.52,9.49,9.52,-6.14,-12.5,1.77,-3541.55,1.25,14166.2,1.01,14166.2,-0.08,-29.3,-117.22,-0.08,636.51,661.11,-2.13,-2.18,20.0,17.3,-0.4,-0.91,6.14,557.39,0.21,-1.84,37.24,-1.03,0.92,-1.57,8.63,8.6,521.98,520.24,-0.85,-0.47,-0.64,31.85,12.04,11.86,11.49,25.28
2022-01-05 10:43:10,9.52,9.49,9.52,-6.21,-12.5,1.0,-3541.55,0.65,3178.31,0.25,14166.2,-0.08,-322.34,-445.05,-0.08,636.51,653.97,-2.37,-2.42,20.0,17.97,-0.59,-0.93,6.48,491.45,0.21,-2.09,35.93,-1.31,1.11,-1.83,8.63,8.6,521.98,520.24,-1.14,-0.78,-0.95,31.85,12.2,12.01,11.49,25.28
2022-01-05 10:43:20,9.52,9.49,9.52,-6.21,-12.5,0.26,-3541.55,0.65,1288.62,0.34,14166.2,-0.08,-113.55,-36.63,-0.08,636.51,653.97,-2.1,-2.15,20.0,18.54,-0.57,-0.94,7.18,360.81,0.21,-1.81,34.58,-0.99,0.82,-1.54,8.63,8.6,521.98,520.24,-0.81,-0.43,-0.6,31.85,12.2,12.01,11.74,25.28
2022-01-05 10:43:30,9.52,9.49,9.52,-6.21,-12.5,-0.08,-3541.55,0.34,1383.76,-0.02,14166.2,-0.08,-243.59,-280.22,-0.08,629.37,661.11,-2.28,-2.33,20.0,18.94,-0.47,-0.94,7.45,318.99,0.21,-1.99,34.04,-1.2,0.67,-1.74,8.54,8.6,517.05,513.86,-1.01,-0.65,-0.83,31.85,12.2,11.81,11.58,24.98
2022-01-05 10:43:40,9.52,9.49,9.52,-6.21,-12.5,0.27,-3541.55,0.6,1383.76,0.29,14166.2,-0.08,-89.74,-153.85,-0.07,629.37,667.86,-2.15,-2.2,20.0,19.06,-0.41,-0.94,7.21,362.03,0.21,-1.86,32.88,-1.05,0.85,-1.59,8.54,8.6,517.05,513.86,-0.87,-0.5,-0.67,31.85,11.83,11.6,11.27,24.98
2022-01-05 10:43:50,9.52,9.49,9.52,-6.13,-12.5,1.22,-3541.55,0.83,1366.46,0.45,14166.2,-0.08,-163.0,-195.97,-0.07,629.37,667.86,-2.15,-2.2,20.0,18.04,-0.59,-0.94,6.7,458.18,0.21,-1.87,32.14,-1.09,0.85,-1.62,8.54,8.6,517.05,513.86,-0.91,-0.54,-0.72,31.85,11.63,11.43,11.12,24.98
2022-01-05 10:44:00,9.52,9.49,9.52,-6.13,-12.5,1.34,-3541.55,0.83,1881.04,0.45,14166.2,-0.08,-163.0,-271.06,-0.07,629.37,675.79,-2.22,-2.28,20.0,16.73,-0.54,-0.94,6.6,477.72,0.21,-1.94,32.14,-1.15,0.85,-1.68,8.54,8.6,517.05,513.86,-0.98,-0.61,-0.78,31.85,11.49,11.26,10.99,24.98
2022-01-05 10:44:10,9.52,9.49,9.52,-6.05,-12.5,1.58,-3541.55,1.02,2905.89,0.62,14166.2,-0.08,-89.74,-84.25,-0.07,629.37,682.54,-2.1,-2.15,20.0,14.84,-0.49,-0.94,6.6,484.43,0.21,-1.81,31.41,-1.0,0.85,-1.54,8.54,8.6,517.05,521.4,-0.82,-0.46,-0.63,31.85,11.31,11.07,10.79,24.98
2022-01-05 10:44:20,9.52,9.49,9.52,-6.05,-12.5,1.53,-3541.55,0.97,4536.12,0.6,14166.2,-0.08,-128.21,-194.14,-0.07,629.37,682.54,-2.09,-2.14,20.0,13.13,-0.59,-0.91,6.39,494.81,0.21,-1.82,31.41,-1.05,0.69,-1.55,8.54,8.6,517.05,515.02,-0.87,-0.54,-0.68,31.85,11.31,11.07,10.79,24.98
2022-01-05 10:44:30,9.52,9.49,9.52,-6.05,-12.5,1.66,-3541.55,1.1,6006.37,0.73,14166.2,-0.08,-86.08,-97.07,-0.07,629.37,693.25,-2.1,-2.14,20.0,12.42,-0.52,-0.89,6.39,507.33,0.21,-1.81,31.41,-1.01,0.69,-1.53,8.54,8.6,517.05,515.02,-0.84,-0.48,-0.65,31.85,11.31,11.07,10.66,24.98
2022-01-05 10:44:40,9.52,9.49,9.52,-6.05,-12.5,1.6,-3541.55,1.1,8116.59,0.76,14166.2,-0.08,-166.67,-161.17,-0.07,629.37,693.25,-2.18,-2.23,20.0,11.56,-0.54,-0.89,6.28,534.19,0.21,-1.89,31.41,-1.09,0.69,-1.62,8.54,8.6,517.05,512.12,-0.92,-0.55,-0.73,31.85,11.15,11.07,10.66,24.98
2022-01-05 10:44:50,9.52,9.49,9.52,-6.05,-12.5,1.72,-3541.55,1.15,10672.22,0.93,14166.2,-0.08,-102.56,-157.51,-0.07,629.37,701.98,-2.16,-2.22,20.0,11.0,-0.48,-0.89,6.19,539.38,0.21,-1.87,12.12,-1.08,0.12,-1.6,8.54,8.6,517.05,512.41,-0.9,-0.53,-0.69,31.85,11.15,10.87,10.5,24.98
2022-01-05 10:45:00,9.52,9.49,9.52,-6.11,-12.5,1.77,-3541.55,1.26,13374.86,1.01,14166.2,-0.08,-67.77,-108.06,-0.07,629.37,701.98,-2.13,-2.18,20.0,10.84,-0.49,-0.86,6.12,555.86,0.21,-1.84,12.12,-1.02,0.12,-1.56,8.54,8.6,517.05,512.41,-0.85,-0.47,-0.65,31.85,11.01,10.87,10.5,24.98
2022-01-05 10:45:10,9.52,9.49,9.52,-6.11,-12.5,1.76,-3541.55,1.21,14049.45,1.01,14166.2,-0.08,-131.87,-137.36,-0.07,629.37,701.98,-2.15,-2.2,20.0,10.7,-0.48,-0.88,6.12,563.19,0.21,-1.86,11.39,-1.06,0.12,-1.59,8.54,8.6,517.05,512.41,-0.87,-0.51,-0.69,31.85,11.01,10.87,10.5,24.98
2022-01-05 10:45:20,9.52,9.49,9.52,-6.11,-12.5,1.77,-3541.55,1.23,14088.36,1.01,14166.2,-0.08,-93.41,-113.55,-0.07,629.37,701.98,-2.15,-2.2,20.0,10.7,-0.49,-0.88,6.12,557.39,0.21,-1.86,12.7,-1.05,0.11,-1.59,8.54,8.6,517.05,512.41,-0.87,-0.49,-0.66,31.85,11.01,10.87,10.5,24.98
2022-01-05 10:45:30,9.52,9.49,9.52,-6.17,-12.5,1.68,-3541.55,1.15,14088.36,0.93,14166.2,-0.08,-166.67,-201.47,-0.07,629.37,701.98,-2.22,-2.27,20.0,10.84,-0.57,-0.89,6.12,564.1,0.21,-1.94,14.16,-1.14,0.11,-1.67,8.54,8.6,517.05,512.41,-0.95,-0.6,-0.76,31.85,11.23,10.87,10.65,24.98
2022-01-05 10:45:40,9.52,9.49,9.52,-6.17,-12.5,1.68,-3541.55,1.16,14088.36,0.94,14166.2,-0.08,-225.27,-188.64,-0.07,629.37,694.84,-2.19,-2.23,20.0,11.45,-0.45,-0.89,6.07,564.1,0.21,-1.91,14.9,-1.1,0.11,-1.63,8.54,8.6,517.05,512.41,-0.93,-0.57,-0.74,31.85,11.37,11.16,10.78,24.98
2022-01-05 10:45:50,9.38,9.49,9.39,-6.17,-12.5,1.81,-3541.55,1.28,13993.23,1.06,14166.2,-0.08,-84.25,-62.27,-0.07,629.37,694.84,-2.1,-2.16,20.0,12.09,-0.44,-0.89,6.14,558.3,0.21,-1.83,15.54,-1.0,0.11,-1.56,8.54,8.52,517.05,512.41,-0.82,-0.45,-0.63,31.85,11.55,11.29,10.95,24.98
2022-01-05 10:46:00,9.38,9.49,9.39,-6.17,-12.5,1.7,-3541.55,1.17,14079.71,0.97,14166.2,-0.08,-150.18,-186.81,-0.07,629.37,694.84,-2.19,-2.23,20.0,12.77,-0.46,-0.89,6.14,558.3,0.21,-1.9,16.21,-1.09,0.11,-1.63,8.54,8.52,517.05,512.41,-0.93,-0.56,-0.73,31.85,11.68,11.44,11.08,24.98
2022-01-05 10:46:10,9.38,9.34,9.39,-6.17,-12.5,1.69,-3541.55,1.19,14144.58,0.98,14166.2,-0.08,-21.98,-124.54,-0.07,629.37,685.71,-2.14,-2.19,20.0,13.55,-0.44,-0.85,6.14,550.98,0.21,-1.85,16.21,-1.04,0.11,-1.58,8.47,8.52,517.05,512.41,-0.86,-0.47,-0.64,31.85,11.53,11.29,10.95,24.98
2022-01-05 10:46:20,9.38,9.34,9.39,-6.17,-12.5,1.59,-3541.55,1.08,14144.58,0.88,14166.2,-0.08,-282.05,-278.39,-0.07,629.37,685.71,-2.28,-2.33,20.0,14.18,-0.57,-0.92,6.14,563.19,0.21,-1.99,16.21,-1.18,0.11,-1.71,8.47,8.52,517.05,512.41,-1.01,-0.63,-0.8,31.85,11.34,11.08,10.78,24.98
2022-01-05 10:46:30,9.38,9.34,9.39,-6.17,-12.5,1.76,-3541.55,1.25,14036.47,1.06,14166.2,-0.08,-111.72,-93.41,-0.07,629.37,685.71,-2.13,-2.18,20.0,14.55,-0.46,-0.9,6.14,554.03,0.21,-1.84,16.21,-1.01,0.11,-1.56,8.47,8.42,522.27,512.41,-0.83,-0.46,-0.64,31.85,11.34,11.08,10.78,24.98
2022-01-05 10:46:40,9.38,9.34,9.39,-6.17,-12.5,1.8,-3541.55,1.3,13984.58,1.12,14166.2,-0.08,-87.91,-27.47,-0.07,629.37,685.71,-2.09,-2.13,20.0,14.89,-0.48,-0.88,6.14,554.03,0.21,-1.79,16.21,-0.98,0.27,-1.52,8.4,8.42,522.27,514.44,-0.8,-0.42,-0.61,31.85,11.55,11.32,10.91,24.7
2022-01-05 10:46:50,9.38,9.34,9.39,-6.17,-12.5,1.68,-3541.55,1.18,14071.07,0.96,14166.2,-0.08,-135.53,-175.82,-0.07,629.37,685.71,-2.17,-2.22,20.0,15.35,-0.47,-0.88,6.14,557.39,0.21,-1.89,15.63,-1.09,0.27,-1.62,8.4,8.42,516.47,514.44,-0.91,-0.54,-0.72,31.85,11.55,11.32,11.03,24.7
2022-01-05 10:47:00,9.25,9.34,9.26,-6.17,-12.5,1.82,-3541.55,1.33,13841.88,1.12,14166.2,-0.08,-12.82,14.65,-0.03,629.37,672.62,-2.02,-2.09,20.0,15.73,-0.49,-0.88,6.14,551.28,0.21,-1.73,15.05,-0.94,0.27,-1.48,8.4,8.42,516.47,514.44,-0.76,-0.38,-0.55,31.85,11.55,11.32,11.03,24.7
2022-01-05 10:47:10,9.25,9.34,9.26,-6.17,-12.5,1.81,-3541.55,1.31,13893.77,1.11,14166.2,-0.08,-45.79,-21.98,-0.07,629.37,672.62,-2.08,-2.11,20.0,15.87,-0.36,-0.83,6.14,551.28,0.21,-1.78,15.05,-0.96,0.27,-1.5,8.4,8.35,516.47,514.44,-0.79,-0.42,-0.61,31.85,11.36,11.13,10.77,24.7
2022-01-05 10:47:20,9.25,9.21,9.26,-6.17,-12.5,1.09,-3541.55,0.76,3675.6,0.38,14166.2,-0.08,-227.11,-360.81,-0.07,629.37,672.62,-2.27,-2.33,20.0,15.98,-0.36,-0.85,6.46,491.45,0.21,-1.99,14.32,-1.22,0.27,-1.74,8.4,8.35,516.47,509.51,-1.05,-0.67,-0.84,31.85,11.15,10.94,10.64,24.7
2022-01-05 10:47:30,9.25,9.21,9.26,-6.17,-12.5,0.42,-3541.55,0.83,1284.3,0.47,14166.2,0.01,-16.48,108.06,0.09,629.37,672.62,-1.99,-2.05,20.0,15.98,-0.52,-0.87,7.24,356.84,0.21,-1.71,14.32,-0.88,0.13,-1.43,8.4,8.35,516.47,515.89,-0.69,-0.32,-0.49,31.85,11.15,10.8,10.64,24.41
2022-01-05 10:47:40,9.25,9.21,9.26,-6.17,-12.5,0.03,-3541.55,0.48,1357.81,0.13,14166.2,-0.06,-111.72,-141.03,-0.08,629.37,686.11,-2.15,-2.2,20.0,15.88,-0.44,-0.86,7.5,310.44,0.21,-1.86,13.58,-1.05,0.0,-1.59,8.4,8.35,511.54,509.22,-0.87,-0.51,-0.71,31.85,10.8,10.63,10.25,24.41
2022-01-05 10:47:50,9.25,9.21,9.26,-6.17,-12.5,-0.08,-3541.55,0.42,1357.81,0.11,14166.2,-0.06,-128.21,-210.62,-0.07,629.37,686.11,-2.15,-2.21,20.0,15.38,-0.44,-0.86,7.35,329.37,0.21,-1.87,13.58,-1.09,0.13,-1.61,8.4,8.35,511.54,509.22,-0.92,-0.54,-0.71,31.85,10.8,10.47,10.25,24.41
2022-01-05 10:48:00,9.25,9.21,9.26,-6.17,-12.5,0.82,-3541.55,0.73,1357.81,0.37,14166.2,-0.06,-230.77,-217.95,-0.07,629.37,686.11,-2.18,-2.23,20.0,14.17,-0.55,-0.91,6.83,425.52,0.21,-1.9,13.58,-1.12,0.13,-1.64,8.4,8.35,518.79,509.22,-0.95,-0.6,-0.8,31.85,10.8,10.47,10.25,24.41
2022-01-05 10:48:10,9.25,9.21,9.26,-6.07,-12.5,1.46,-3541.55,0.94,1855.1,0.57,14166.2,-0.06,-130.04,-104.4,-0.07,629.37,703.57,-2.1,-2.16,20.0,12.7,-0.55,-0.91,6.61,467.64,0.21,-1.84,13.58,-1.03,0.11,-1.56,8.4,8.35,512.7,510.96,-0.86,-0.5,-0.66,31.85,10.61,10.47,10.03,24.41
2022-01-05 10:48:20,9.25,9.21,9.26,-6.02,-12.5,1.56,-3541.55,1.0,2832.38,0.58,14166.2,-0.06,-130.04,-117.22,-0.07,629.37,712.7,-2.1,-2.15,20.0,10.98,-0.51,-0.88,6.5,480.46,0.21,-1.82,13.58,-1.02,0.11,-1.54,8.4,8.35,512.7,503.42,-0.86,-0.5,-0.68,31.62,10.61,10.31,10.03,24.71
2022-01-05 10:48:30,9.25,9.21,9.26,-6.02,-12.5,1.56,-3541.55,1.0,4246.4,0.63,14166.2,-0.06,-130.04,-150.18,-0.07,629.37,721.83,-2.13,-2.16,20.0,9.98,-0.44,-0.88,6.42,494.81,0.21,-1.84,13.58,-1.04,0.11,-1.57,8.4,8.35,512.7,503.42,-0.87,-0.5,-0.68,31.36,10.36,10.31,9.84,24.71
2022-01-05 10:48:40,9.25,9.21,9.26,-6.02,-12.5,1.6,-3541.55,1.06,6304.74,0.69,14166.2,-0.06,-91.58,-137.36,-0.07,629.37,721.83,-2.13,-2.18,20.0,9.41,-0.46,-0.86,6.34,512.82,0.21,-1.84,14.16,-1.05,0.11,-1.58,8.4,8.44,512.7,508.64,-0.88,-0.5,-0.67,31.17,10.36,10.08,9.71,24.71
2022-01-05 10:48:50,9.25,9.21,9.26,-6.08,-12.5,1.66,-3541.55,1.12,8652.8,0.87,14166.2,-0.06,-91.58,-124.54,-0.07,629.37,721.83,-2.14,-2.19,20.0,9.41,-0.42,-0.86,6.29,526.86,0.21,-1.86,15.32,-1.05,0.11,-1.59,8.4,8.44,512.7,508.64,-0.87,-0.5,-0.68,31.33,10.39,10.08,9.71,24.71
2022-01-05 10:49:00,9.25,9.21,9.26,-6.08,-12.5,1.71,-3541.55,1.18,11212.75,0.93,14166.2,-0.06,-91.58,-124.54,-0.07,629.37,721.83,-2.14,-2.19,20.0,9.59,-0.55,-0.86,6.21,541.82,0.21,-1.86,15.93,-1.04,0.11,-1.58,8.47,8.44,512.7,503.42,-0.87,-0.49,-0.67,31.57,10.39,10.08,9.87,24.71
2022-01-05 10:49:10,9.25,9.21,9.26,-6.08,-12.5,1.75,-3541.55,1.18,13664.59,0.98,14166.2,-0.06,-95.24,-124.54,-0.07,629.37,709.13,-2.14,-2.2,20.0,9.76,-0.5,-0.86,6.15,554.95,0.21,-1.87,16.51,-1.06,0.11,-1.59,8.47,8.44,512.7,508.64,-0.87,-0.51,-0.7,31.57,10.39,10.26,9.87,24.71
2022-01-05 10:49:20,9.25,9.21,9.26,-6.08,-12.5,1.81,-3541.55,1.28,13573.78,1.08,14166.2,-0.06,-95.24,-29.3,-0.07,629.37,709.13,-2.08,-2.14,20.0,10.16,-0.42,-0.84,6.15,554.95,0.21,-1.8,17.09,-0.97,0.11,-1.52,8.47,8.44,512.7,508.64,-0.79,-0.42,-0.61,31.89,10.68,10.43,10.12,24.71
2022-01-05 10:49:30,9.25,9.21,9.26,-6.08,-12.5,1.82,-3541.55,1.27,13617.02,1.06,14166.2,-0.06,-7.33,-58.61,-0.07,637.7,709.13,-2.1,-2.15,20.0,10.43,-0.3,-0.84,6.15,552.5,0.21,-1.81,17.09,-1.0,0.11,-1.54,8.47,8.44,512.7,513.57,-0.83,-0.44,-0.61,31.89,10.68,10.56,10.26,24.71
2022-01-05 10:49:40,9.25,9.21,9.26,-6.08,-12.5,1.82,-3541.55,1.3,13617.02,1.06,14166.2,-0.06,-42.12,-25.64,-0.07,637.7,701.98,-2.08,-2.14,20.0,10.76,-0.49,-0.84,6.15,552.5,0.21,-1.79,29.37,-0.97,0.31,-1.52,8.47,8.44,512.7,513.57,-0.79,-0.42,-0.6,31.89,10.68,10.56,10.26,24.71
2022-01-05 10:49:50,9.25,9.21,9.26,-6.08,-12.5,1.79,-3541.55,1.24,13651.62,1.06,14166.2,-0.06,-89.74,-71.43,-0.07,637.7,701.98,-2.1,-2.15,20.0,11.19,-0.53,-0.83,6.15,552.5,0.21,-1.81,46.06,-1.0,1.5,-1.54,8.47,8.5,512.7,508.64,-0.82,-0.45,-0.63,30.77,10.68,10.56,10.26,24.71
2022-01-05 10:50:00,9.25,9.21,9.26,-6.08,-12.5,1.79,-3541.55,1.25,13629.99,1.06,14166.2,-0.06,-53.11,-67.77,-0.07,637.7,701.98,-2.08,-2.13,20.0,11.3,-0.44,-0.83,6.15,552.5,0.21,-1.8,46.06,-0.97,1.5,-1.52,8.47,8.5,512.7,508.64,-0.8,-0.43,-0.6,30.59,10.68,10.56,10.26,25.03
2022-01-05 10:50:10,9.25,9.21,9.26,-6.14,-12.5,1.64,-3541.55,1.12,13949.99,0.94,14166.2,-0.06,-203.3,-203.3,-0.07,646.43,701.98,-2.22,-2.27,20.0,11.5,-0.57,-0.85,6.09,559.83,0.21,-1.93,42.95,-1.12,1.19,-1.67,8.47,8.5,512.7,508.64,-0.97,-0.6,-0.78,30.59,10.68,10.56,10.26,25.03
2022-01-05 10:50:20,9.25,9.21,9.26,-6.14,-12.5,1.75,-3541.55,1.21,13733.78,1.01,14166.2,-0.06,-64.1,-102.56,-0.07,646.43,701.98,-2.13,-2.18,20.0,11.76,-0.41,-0.85,6.09,553.72,0.21,-1.84,40.75,-1.03,1.38,-1.57,8.47,8.5,512.7,520.53,-0.86,-0.48,-0.64,30.77,10.68,10.56,10.26,25.03
2022-01-05 10:50:30,9.25,9.21,9.26,-6.14,-12.5,1.79,-3541.55,1.25,13565.13,1.01,14166.2,-0.06,-29.3,-98.9,-0.07,646.43,701.98,-2.11,-2.16,20.0,12.09,-0.45,-0.83,6.09,553.72,0.21,-1.82,38.28,-1.01,1.24,-1.55,8.47,8.5,512.7,509.51,-0.83,-0.46,-0.64,30.94,10.68,10.56,10.26,25.03
2022-01-05 10:50:40,9.25,9.21,9.26,-6.14,-12.5,1.66,-3541.55,1.12,13898.1,0.95,14166.2,-0.06,-58.61,-217.95,-0.08,646.43,701.98,-2.21,-2.27,20.0,12.35,-0.37,-0.83,6.09,560.44,0.21,-1.92,37.12,-1.12,1.01,-1.65,8.47,8.5,512.7,508.93,-0.94,-0.56,-0.73,31.12,10.68,10.5,10.2,25.03
2022-01-05 10:50:50,9.25,9.34,9.26,-6.07,-12.5,1.68,-3541.55,1.14,13915.39,0.93,14166.2,-0.06,-164.84,-227.11,-0.07,646.43,701.98,-2.23,-2.28,20.0,12.48,-0.39,-0.85,6.09,555.25,0.21,-1.94,35.65,-1.14,1.01,-1.67,8.47,8.5,512.7,508.93,-0.96,-0.57,-0.75,31.4,10.91,10.65,10.39,25.03
2022-01-05 10:51:00,9.25,9.34,9.26,-6.07,-12.5,1.7,-3541.55,1.14,13785.67,0.94,14166.2,-0.06,-97.07,-192.31,-0.07,646.43,701.98,-2.2,-2.25,20.0,12.48,-0.33,-0.83,6.09,549.76,0.21,-1.92,35.01,-1.09,1.01,-1.63,8.54,8.5,512.7,508.93,-0.92,-0.55,-0.73,31.65,10.91,10.65,10.39,25.03
2022-01-05 10:51:10,9.25,9.34,9.26,-6.07,-12.5,1.72,-3541.55,1.18,13880.8,0.95,14166.2,-0.06,-126.37,-197.8,-0.07,646.43,701.98,-2.23,-2.26,20.0,12.38,-0.49,-0.83,6.09,555.86,0.21,-1.94,35.01,-1.1,0.85,-1.65,8.54,8.5,512.7,508.93,-0.93,-0.58,-0.75,31.35,10.91,10.65,10.23,25.03
2022-01-05 10:51:20,9.25,9.34,9.26,-6.07,-12.5,1.73,-3541.55,1.19,13729.45,0.98,14166.2,-0.06,-93.41,-141.03,-0.06,653.97,701.98,-2.18,-2.25,20.0,12.38,-0.53,-0.83,6.14,555.25,0.21,-1.89,35.01,-1.1,1.01,-1.62,8.54,8.5,517.92,508.93,-0.92,-0.54,-0.72,31.35,10.91,10.65,10.23,25.03
2022-01-05 10:51:30,9.25,9.34,9.26,-6.07,-12.5,1.35,-3541.55,0.95,4211.81,0.58,14166.2,-0.06,-93.41,-177.66,-0.06,653.97,701.98,-2.2,-2.24,20.0,12.38,-0.48,-0.87,6.45,489.32,0.21,-1.91,35.65,-1.09,0.95,-1.63,8.54,8.5,517.92,520.53,-0.92,-0.54,-0.73,31.77,10.9,10.66,10.37,25.03
2022-01-05 10:51:40,9.25,9.34,9.39,-6.13,-12.5,0.42,-3541.55,0.73,1310.24,0.42,14166.2,-0.06,-84.25,-16.48,-0.06,653.97,695.24,-2.12,-2.16,20.0,12.52,-0.52,-0.87,7.13,372.1,0.21,-1.83,36.36,-0.99,0.95,-1.55,8.54,8.5,517.92,512.99,-0.81,-0.45,-0.61,31.94,11.1,10.85,10.37,25.03
2022-01-05 10:51:50,9.4,9.34,9.39,-6.13,-12.5,0.01,-3541.55,0.49,1310.24,0.19,14166.2,-0.06,-115.38,-124.54,-0.06,653.97,695.24,-2.18,-2.22,20.0,12.77,-0.52,-0.87,7.44,313.8,0.21,-1.88,36.36,-1.06,0.95,-1.61,8.54,8.58,512.12,507.77,-0.88,-0.5,-0.68,31.57,10.94,10.72,10.39,25.03
2022-01-05 10:52:00,9.4,9.34,9.39,-6.13,-12.5,0.53,-3541.55,0.73,1310.24,0.41,14166.2,-0.06,-49.45,-51.28,-0.06,653.97,695.24,-2.11,-2.16,20.0,12.88,-0.34,-0.86,7.05,381.56,0.21,-1.82,36.36,-1.01,0.95,-1.54,8.54,8.58,512.12,507.77,-0.84,-0.45,-0.63,31.39,10.94,10.72,10.39,25.03
2022-01-05 10:52:10,9.4,9.34,9.39,-6.08,-12.5,1.22,-3541.55,0.82,1249.7,0.43,14166.2,-0.06,-179.49,-252.75,-0.06,653.97,695.24,-2.24,-2.29,20.0,12.14,-0.46,-0.87,6.69,456.96,0.21,-1.95,36.36,-1.16,0.95,-1.69,8.61,8.58,512.12,507.77,-0.99,-0.62,-0.79,31.39,10.78,10.55,10.36,25.03
2022-01-05 10:52:20,9.4,9.34,9.39,-6.08,-12.5,1.45,-3541.55,0.9,1872.39,0.56,14166.2,-0.06,-179.49,-188.64,-0.06,653.97,695.24,-2.19,-2.24,20.0,10.74,-0.48,-0.91,6.58,473.44,0.21,-1.91,36.36,-1.11,0.95,-1.64,8.61,8.58,512.12,507.77,-0.93,-0.56,-0.75,31.8,10.93,10.71,10.36,25.03
2022-01-05 10:52:30,9.4,9.34,9.39,-6.0,-12.5,1.41,-3541.55,0.83,2802.11,0.41,14166.2,-0.06,-216.12,-283.88,-0.06,653.97,695.24,-2.25,-2.29,20.0,9.66,-0.5,-0.91,6.48,488.1,0.21,-1.96,36.36,-1.18,0.95,-1.7,8.61,8.58,512.12,507.77,-1.01,-0.66,-0.83,31.8,10.93,10.71,10.5,25.3
2022-01-05 10:52:40,9.4,9.34,9.39,-6.0,-12.5,1.56,-3541.55,1.01,4125.32,0.62,14166.2,-0.06,-157.51,-164.84,-0.06,653.97,704.37,-2.16,-2.2,20.0,9.17,-0.49,-0.91,6.43,495.42,0.21,-1.88,36.36,-1.06,0.95,-1.59,8.61,8.58,512.12,507.77,-0.88,-0.52,-0.7,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:52:50,9.4,9.34,9.39,-6.0,-12.5,1.66,-3541.55,1.1,6010.69,0.74,14166.2,-0.06,-98.9,-113.55,-0.06,653.97,704.37,-2.12,-2.17,20.0,9.04,-0.42,-0.9,6.36,510.99,0.21,-1.84,36.94,-1.03,1.09,-1.57,8.61,8.58,512.12,507.77,-0.84,-0.47,-0.66,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:00,9.4,9.34,9.39,-6.0,-12.5,1.66,-3541.55,1.07,8367.4,0.81,14166.2,-0.06,-104.4,-161.17,-0.06,653.97,704.37,-2.21,-2.26,20.0,9.46,-0.5,-0.87,6.29,528.39,0.21,-1.91,36.94,-1.1,0.95,-1.64,8.61,8.58,512.12,507.77,-0.93,-0.55,-0.73,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:10,9.4,9.34,9.39,-6.07,-12.5,1.66,-3541.55,1.11,11143.56,0.85,14166.2,-0.06,-166.67,-172.16,-0.06,653.97,704.37,-2.2,-2.25,20.0,9.99,-0.5,-0.89,6.22,537.55,0.21,-1.91,36.94,-1.1,0.95,-1.64,8.61,8.58,512.12,507.77,-0.92,-0.55,-0.73,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:20,9.4,9.34,9.39,-6.07,-12.5,1.77,-3541.55,1.23,13444.05,1.06,14166.2,-0.06,-67.77,-71.43,-0.06,653.97,704.37,-2.13,-2.17,20.0,10.49,-0.51,-0.89,6.16,552.5,0.21,-1.83,36.94,-1.01,1.09,-1.55,8.61,8.58,512.12,507.77,-0.83,-0.47,-0.63,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:30,9.4,9.34,9.39,-6.07,-12.5,1.77,-3541.55,1.23,14058.09,1.02,14166.2,-0.06,-100.73,-106.23,-0.06,653.97,704.37,-2.16,-2.21,20.0,10.94,-0.45,-0.86,6.16,552.5,0.21,-1.86,36.94,-1.03,0.92,-1.59,8.61,8.58,512.12,507.77,-0.86,-0.48,-0.66,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:40,9.4,9.34,9.39,-6.07,-12.5,1.86,-3541.55,1.32,13932.69,1.13,14166.2,-0.06,9.16,29.3,-0.03,653.97,715.48,-2.06,-2.11,20.0,11.35,-0.37,-0.84,6.16,552.5,0.21,-1.77,36.94,-0.94,0.92,-1.49,8.61,8.58,512.12,508.93,-0.76,-0.38,-0.57,32.0,10.93,10.71,10.5,25.3
2022-01-05 10:53:50,9.4,9.34,9.39,-6.07,-12.5,1.71,-3541.55,1.16,14166.2,0.98,14166.2,-0.06,-139.19,-170.33,-0.06,653.97,725.4,-2.22,-2.27,20.0,11.61,-0.41,-0.85,6.08,558.61,0.21,-1.93,36.94,-1.1,0.92,-1.64,8.61,8.58,512.12,508.93,-0.93,-0.56,-0.74,31.98,11.13,10.89,10.5,25.3
2022-01-05 10:54:00,9.4,9.47,9.39,-6.14,-12.5,1.71,-3541.55,1.19,14166.2,0.98,14166.2,-0.06,-137.36,-170.33,-0.06,653.97,725.4,-2.18,-2.23,20.0,11.83,-0.51,-0.87,6.08,558.61,0.21,-1.9,36.94,-1.09,1.1,-1.63,8.61,8.58,512.12,508.93,-0.9,-0.53,-0.71,31.98,11.26,11.04,10.73,25.3
2022-01-05 10:54:10,9.4,9.47,9.39,-6.08,-12.5,1.8,-3541.55,1.24,14084.04,1.06,14166.2,-0.06,-65.93,-69.6,-0.07,653.97,725.4,-2.13,-2.18,20.0,11.83,-0.53,-0.87,6.1,558.91,0.21,-1.84,36.17,-1.01,0.97,-1.56,8.61,8.58,512.12,508.93,-0.84,-0.46,-0.65,31.98,11.26,11.04,10.73,25.3
2022-01-05 10:54:20,9.4,9.47,9.39,-6.08,-12.5,2.04,-3541.55,1.51,13530.54,1.29,14166.2,0.09,106.23,219.78,0.17,653.97,725.4,-1.95,-2.01,20.0,12.2,-0.41,-0.83,6.16,546.4,0.21,-1.66,36.17,-0.81,0.97,-1.37,8.61,8.58,512.12,508.93,-0.62,-0.21,-0.41,31.98,11.26,11.04,10.73,25.3
2022-01-05 10:54:30,9.4,9.47,9.39,-6.08,-12.5,1.73,-3541.55,1.2,14166.2,1.0,14166.2,-0.07,-102.56,-157.51,-0.07,660.71,725.4,-2.17,-2.22,20.0,12.3,-0.46,-0.83,6.16,558.91,0.21,-1.89,35.62,-1.08,0.97,-1.62,8.61,8.67,512.12,503.42,-0.9,-0.52,-0.71,31.98,11.07,10.84,10.54,25.3
2022-01-05 10:54:40,9.4,9.47,9.39,-6.08,-12.5,1.75,-3541.55,1.23,14127.28,1.06,14166.2,-0.07,-18.32,-100.73,-0.06,660.71,725.4,-2.14,-2.19,20.0,12.31,-0.45,-0.81,6.16,550.67,0.21,-1.84,35.04,-1.03,0.97,-1.57,8.7,8.67,512.12,513.28,-0.85,-0.46,-0.63,31.52,10.93,10.69,10.4,25.3
2022-01-05 10:54:50,9.4,9.47,9.52,-6.08,-12.5,1.63,-3541.55,1.16,14127.28,0.94,14166.2,-0.07,-175.82,-201.47,-0.06,668.65,725.4,-2.21,-2.26,20.0,12.09,-0.49,-0.84,6.16,562.58,0.21,-1.92,35.04,-1.11,0.92,-1.65,8.7,8.67,512.12,508.35,-0.94,-0.56,-0.74,31.34,10.93,10.55,10.26,25.57
2022-01-05 10:55:00,9.4,9.47,9.52,-6.08,-12.5,1.74,-3541.55,1.21,14127.28,1.04,14166.2,-0.07,-131.87,-98.9,-0.06,668.65,718.25,-2.16,-2.21,20.0,11.51,-0.49,-0.86,6.16,554.33,0.21,-1.86,35.04,-1.05,0.92,-1.59,8.7,8.67,517.63,508.35,-0.87,-0.49,-0.71,31.93,10.93,10.74,10.4,25.57
2022-01-05 10:55:10,9.53,9.47,9.52,-6.08,-12.5,1.64,-3541.55,1.14,14114.31,0.95,14166.2,-0.07,-148.35,-216.12,-0.06,668.65,718.25,-2.22,-2.27,20.0,11.39,-0.48,-0.86,6.1,557.08,0.21,-1.93,35.04,-1.12,0.88,-1.66,8.7,8.67,517.63,517.05,-0.95,-0.57,-0.75,31.93,11.12,10.87,10.58,25.57
2022-01-05 10:55:20,9.53,9.47,9.52,-6.08,-12.5,1.61,-3541.55,1.13,14114.31,0.91,14166.2,-0.07,-148.35,-228.94,-0.06,668.65,718.25,-2.23,-2.28,20.0,11.51,-0.44,-0.88,6.1,562.88,0.21,-1.95,35.04,-1.15,1.01,-1.68,8.7,8.67,517.63,517.05,-0.97,-0.6,-0.77,31.93,11.12,10.87,10.58,25.57
2022-01-05 10:55:30,9.53,9.47,9.52,-6.08,-12.5,1.65,-3541.55,1.21,14114.31,1.0,14166.2,-0.07,-148.35,-141.03,-0.06,668.65,709.92,-2.16,-2.21,20.0,12.03,-0.52,-0.88,6.1,561.97,0.21,-1.87,35.04,-1.07,1.01,-1.62,8.7,8.67,517.63,517.05,-0.9,-0.51,-0.69,31.93,11.35,11.13,10.77,25.57
2022-01-05 10:55:40,9.53,9.47,9.52,-6.15,-12.5,1.25,-3541.55,0.84,4691.8,0.44,14166.2,-0.07,-241.76,-280.22,-0.06,668.65,709.92,-2.23,-2.27,20.0,12.7,-0.48,-0.89,6.44,506.72,0.21,-1.94,35.04,-1.16,0.82,-1.69,8.7,8.67,517.63,517.92,-0.99,-0.62,-0.77,31.93,11.49,11.29,10.9,25.57
2022-01-05 10:55:50,9.53,9.47,9.52,-6.21,-12.5,0.52,-3541.55,0.77,1318.89,0.46,14166.2,-0.07,-135.53,-10.99,-0.03,668.65,703.17,-2.05,-2.11,20.0,13.48,-0.52,-0.93,7.13,378.82,0.21,-1.77,34.49,-0.95,0.82,-1.49,8.62,8.67,523.14,517.92,-0.77,-0.41,-0.59,31.93,11.81,11.58,11.26,25.25
2022-01-05 10:56:00,9.53,9.47,9.52,-6.21,-12.5,0.0,-3541.55,0.46,1318.89,0.12,14166.2,-0.07,-91.58,-100.73,-0.05,668.65,703.17,-2.15,-2.2,20.0,14.22,-0.42,-0.9,7.48,317.46,0.21,-1.86,34.49,-1.05,0.82,-1.58,8.62,8.6,518.21,517.92,-0.87,-0.5,-0.68,31.93,12.02,11.58,11.39,25.25
2022-01-05 10:56:10,9.53,9.47,9.52,-6.21,-12.5,-0.02,-3541.55,0.48,1392.4,0.15,14166.2,-0.07,-60.44,-117.22,-0.05,668.65,703.17,-2.12,-2.15,20.0,14.69,-0.48,-0.88,7.42,315.02,0.21,-1.82,33.55,-1.03,0.82,-1.57,8.62,8.6,511.83,508.93,-0.86,-0.47,-0.64,31.93,11.67,11.58,11.15,25.25
2022-01-05 10:56:20,9.53,9.47,9.52,-6.21,-12.5,0.73,-3541.55,0.63,1219.43,0.32,14166.2,-0.07,-234.43,-278.39,-0.05,661.51,703.17,-2.21,-2.26,20.0,13.85,-0.5,-0.88,6.83,421.25,0.21,-1.93,33.0,-1.16,0.82,-1.67,8.62,8.6,511.83,514.44,-0.99,-0.63,-0.81,31.93,11.51,11.32,11.02,25.25
2022-01-05 10:56:30,9.53,9.47,9.52,-6.11,-12.5,1.32,-3541.55,0.82,1119.98,0.5,14166.2,-0.07,-197.8,-225.27,-0.08,661.51,703.17,-2.17,-2.23,20.0,12.48,-0.56,-0.93,6.62,460.93,0.21,-1.88,33.0,-1.13,0.82,-1.63,8.62,8.6,511.83,509.22,-0.93,-0.57,-0.76,31.93,11.51,11.32,11.02,25.25
2022-01-05 10:56:40,9.53,9.47,9.52,-6.04,-12.5,1.43,-3541.55,0.86,1119.98,0.57,14166.2,-0.07,-232.6,-225.27,-0.08,661.51,703.17,-2.17,-2.2,20.0,11.25,-0.55,-0.93,6.62,468.25,0.21,-1.88,33.0,-1.09,0.82,-1.61,8.62,8.6,518.5,514.44,-0.93,-0.58,-0.76,31.93,11.51,11.32,11.02,25.25
2022-01-05 10:56:50,9.53,9.47,9.52,-6.04,-12.5,1.4,-3541.55,0.79,1119.98,0.48,14166.2,-0.07,-190.48,-293.04,-0.08,661.51,703.17,-2.19,-2.24,20.0,10.27,-0.49,-0.93,6.62,466.73,0.21,-1.91,33.0,-1.14,0.83,-1.65,8.62,8.6,518.5,507.77,-0.97,-0.62,-0.79,31.93,11.51,11.32,11.02,25.25
2022-01-05 10:57:00,9.53,9.47,9.52,-6.04,-12.5,1.34,-3541.55,0.74,1262.68,0.42,14166.2,-0.07,-241.76,-324.18,-0.08,661.51,703.17,-2.23,-2.28,20.0,10.04,-0.52,-0.95,6.57,475.27,0.21,-1.95,33.0,-1.18,0.83,-1.69,8.62,8.6,513.57,507.77,-1.01,-0.67,-0.83,31.93,11.51,11.32,11.02,25.25
2022-01-05 10:57:10,9.53,9.47,9.52,-6.13,-12.5,1.34,-3541.55,0.77,1262.68,0.49,14166.2,-0.07,-285.71,-287.55,-0.08,653.17,703.17,-2.21,-2.25,20.0,10.04,-0.56,-0.95,6.57,470.09,0.21,-1.93,33.0,-1.15,0.83,-1.68,8.62,8.6,513.57,517.92,-0.97,-0.63,-0.79,31.93,11.51,11.32,10.84,25.25
2022-01-05 10:57:20,9.53,9.47,9.52,-6.13,-12.5,1.42,-3541.55,0.86,1643.21,0.52,14166.2,-0.07,-205.13,-186.81,-0.08,653.17,703.17,-2.15,-2.2,20.0,10.35,-0.58,-0.95,6.57,464.29,0.21,-1.87,33.0,-1.08,0.83,-1.61,8.62,8.6,513.57,511.54,-0.91,-0.55,-0.73,31.93,11.51,11.18,10.84,25.25
2022-01-05 10:57:30,9.53,9.47,9.52,-6.13,-12.5,1.8,-3541.55,1.27,12021.38,1.04,14166.2,-0.07,-14.65,0.0,-0.08,653.17,703.17,-2.02,-2.09,20.0,11.04,-0.56,-0.91,6.21,540.29,0.21,-1.75,33.0,-0.95,0.73,-1.49,8.62,8.6,513.57,511.54,-0.77,-0.39,-0.55,31.93,11.51,11.18,10.84,25.25
