date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 10:57:40,9.53,9.47,9.52,-6.07,-12.5,1.73,-3541.55,1.23,14105.66,1.04,14166.2,-0.07,-97.07,-164.84,-0.08,645.63,714.29,-2.19,-2.24,20.0,11.81,-0.59,-0.91,6.12,553.72,0.21,-1.9,33.0,-1.09,0.73,-1.63,8.62,8.6,513.57,511.54,-0.9,-0.54,-0.71,31.93,11.51,11.18,10.84,25.25
2022-01-05 10:57:50,9.53,9.47,9.52,-6.07,-12.5,1.81,-3541.55,1.26,14105.66,1.09,14166.2,-0.07,-89.74,-56.78,-0.08,645.63,721.43,-2.11,-2.16,20.0,12.2,-0.45,-0.89,6.12,554.64,0.21,-1.82,33.0,-1.01,0.73,-1.54,8.62,8.6,513.57,511.54,-0.83,-0.45,-0.63,31.93,11.51,11.18,10.84,25.25
2022-01-05 10:58:00,9.53,9.47,9.52,-6.07,-12.5,1.77,-3541.55,1.2,14084.04,1.02,14166.2,-0.07,-86.08,-124.54,-0.08,645.63,728.97,-2.14,-2.19,20.0,12.42,-0.55,-0.86,6.12,554.64,0.21,-1.85,33.0,-1.05,0.79,-1.58,8.62,8.6,518.79,511.54,-0.87,-0.5,-0.67,31.93,11.51,11.18,10.84,25.25
2022-01-05 10:58:10,9.53,9.47,9.52,-6.13,-12.5,1.73,-3541.55,1.2,14166.2,1.02,14166.2,-0.07,-130.04,-201.47,-0.08,645.63,719.44,-2.19,-2.25,20.0,12.67,-0.42,-0.86,6.12,565.63,0.21,-1.9,33.0,-1.11,0.79,-1.64,8.62,8.6,518.79,511.54,-0.93,-0.57,-0.74,31.93,11.51,11.18,10.84,25.25
2022-01-05 10:58:20,9.53,9.47,9.52,-6.13,-12.5,1.84,-3541.55,1.26,14053.77,1.11,14166.2,-0.07,-65.93,-42.12,-0.08,645.63,711.51,-2.05,-2.1,20.0,12.83,-0.42,-0.86,6.12,558.91,0.21,-1.77,33.0,-0.96,0.79,-1.5,8.62,8.6,518.79,511.54,-0.78,-0.41,-0.59,31.93,11.51,11.35,11.0,25.25
2022-01-05 10:58:30,9.53,9.47,9.52,-6.13,-12.5,1.81,-3541.55,1.27,14114.31,1.08,14166.2,-0.07,-32.97,-32.97,-0.08,652.78,711.51,-2.08,-2.12,20.0,13.24,-0.45,-0.85,6.12,558.91,0.21,-1.79,33.0,-0.96,0.93,-1.52,8.62,8.6,518.79,511.54,-0.79,-0.42,-0.61,31.93,11.65,11.35,11.0,25.25
2022-01-05 10:58:40,9.53,9.47,9.52,-6.13,-12.5,1.82,-3541.55,1.28,14127.28,1.12,14166.2,-0.07,-32.97,-49.45,-0.08,652.78,704.76,-2.07,-2.12,20.0,13.54,-0.47,-0.81,6.12,558.91,0.21,-1.78,33.0,-0.98,0.8,-1.5,8.62,8.6,518.79,518.5,-0.8,-0.43,-0.6,31.93,11.5,11.18,10.84,25.25
2022-01-05 10:58:50,9.4,9.47,9.52,-6.13,-12.5,1.81,-3541.55,1.25,14127.28,1.08,14166.2,-0.07,-78.75,-104.4,-0.08,652.78,704.76,-2.1,-2.16,20.0,13.66,-0.5,-0.81,6.12,558.91,0.21,-1.83,33.0,-1.02,0.8,-1.54,8.62,8.6,518.79,512.7,-0.85,-0.48,-0.64,31.93,11.29,11.05,10.84,25.25
2022-01-05 10:59:00,9.4,9.47,9.52,-6.13,-12.5,1.73,-3541.55,1.19,14127.28,1.03,14166.2,-0.07,-78.75,-173.99,-0.08,652.78,704.76,-2.16,-2.19,20.0,13.8,-0.37,-0.83,6.12,558.91,0.21,-1.87,32.26,-1.08,0.8,-1.61,8.62,8.6,518.79,512.7,-0.91,-0.54,-0.71,31.93,11.29,11.05,10.84,25.25
2022-01-05 10:59:10,9.4,9.47,9.52,-6.13,-12.5,1.73,-3541.55,1.18,14148.9,0.98,14166.2,-0.07,-45.79,-168.5,-0.07,652.78,704.76,-2.13,-2.19,20.0,13.8,-0.38,-0.82,6.12,558.3,0.21,-1.84,31.41,-1.06,0.8,-1.58,8.55,8.6,518.79,512.7,-0.88,-0.49,-0.66,31.93,11.43,11.05,10.84,25.25
2022-01-05 10:59:20,9.4,9.47,9.52,-6.13,-12.5,1.78,-3541.55,1.27,14075.39,1.1,14166.2,-0.07,-69.6,-73.26,-0.07,652.78,704.76,-2.07,-2.12,20.0,13.8,-0.42,-0.82,6.12,558.3,0.21,-1.78,31.41,-1.0,0.8,-1.52,8.55,8.6,518.79,512.7,-0.81,-0.44,-0.6,31.93,11.43,11.18,10.84,25.25
2022-01-05 10:59:30,9.4,9.47,9.38,-6.13,-12.5,1.84,-3541.55,1.3,14062.42,1.09,14166.2,-0.07,-1.83,-56.78,-0.06,652.78,695.63,-2.07,-2.12,20.0,13.8,-0.39,-0.82,6.12,558.3,0.21,-1.78,31.41,-0.97,0.66,-1.51,8.55,8.54,518.79,512.7,-0.8,-0.41,-0.59,31.93,11.29,11.02,10.66,25.25
2022-01-05 10:59:40,9.4,9.47,9.38,-6.13,-12.5,1.72,-3541.55,1.17,14062.42,1.02,14166.2,-0.07,-163.0,-190.48,-0.06,659.92,695.63,-2.16,-2.19,20.0,13.8,-0.41,-0.82,6.07,558.3,0.21,-1.87,30.53,-1.06,0.66,-1.61,8.55,8.54,518.79,512.7,-0.89,-0.52,-0.7,31.93,11.29,11.02,10.66,25.25
2022-01-05 10:59:50,9.4,9.47,9.38,-6.13,-12.5,1.69,-3541.55,1.17,8566.31,0.86,14166.2,-0.07,-47.62,-82.42,-0.07,659.92,695.63,-2.09,-2.14,20.0,13.91,-0.45,-0.82,6.29,524.11,0.21,-1.79,30.53,-1.0,0.66,-1.53,8.55,8.54,518.79,512.7,-0.82,-0.44,-0.61,31.93,11.29,11.02,10.66,25.25
2022-01-05 11:00:00,9.33,9.35,9.35,-6.15,-12.5,0.58,-3541.55,0.73,1327.54,0.45,14166.2,-0.08,-126.37,-36.63,-0.04,661.9,684.52,-2.15,-2.18,20.0,14.1,-0.43,-0.86,7.03,384.31,0.18,-1.85,30.1,-1.01,0.76,-1.57,8.5,8.5,519.95,514.73,-0.83,-0.48,-0.66,32.0,11.34,11.1,10.8,25.01
2022-01-05 11:00:10,9.33,9.35,9.35,-6.1,-12.5,0.08,-3541.55,0.51,1327.54,0.17,14166.2,-0.08,-75.09,-102.56,-0.07,661.9,684.52,-2.16,-2.21,20.0,14.36,-0.43,-0.86,7.45,324.18,0.18,-1.86,29.52,-1.04,0.62,-1.59,8.5,8.5,511.83,509.8,-0.87,-0.48,-0.66,32.0,11.21,10.97,10.67,25.01
2022-01-05 11:00:20,9.33,9.35,9.35,-6.1,-12.5,0.23,-3541.55,0.67,1327.54,0.35,14166.2,-0.08,53.11,51.28,0.01,661.9,684.52,-2.03,-2.09,20.0,14.67,-0.49,-0.84,7.31,332.42,0.18,-1.74,29.0,-0.91,0.41,-1.47,8.5,8.5,511.83,510.38,-0.73,-0.34,-0.53,32.0,11.21,10.97,10.67,25.01
2022-01-05 11:00:30,9.33,9.35,9.35,-6.1,-12.5,1.12,-3541.55,0.84,1314.57,0.52,14166.2,-0.08,-25.64,-65.93,-0.08,661.9,684.52,-2.1,-2.15,20.0,13.74,-0.45,-0.84,6.73,437.12,0.18,-1.81,29.0,-1.02,0.6,-1.54,8.5,8.5,520.24,515.6,-0.85,-0.47,-0.65,32.0,11.21,10.97,10.67,25.01
2022-01-05 11:00:40,9.33,9.35,9.35,-6.1,-12.5,1.41,-3541.55,0.86,1859.42,0.49,14166.2,-0.08,-153.85,-225.27,-0.08,661.9,684.52,-2.18,-2.23,20.0,12.2,-0.45,-0.84,6.57,471.0,0.18,-1.89,29.0,-1.11,0.6,-1.62,8.5,8.5,513.57,504.58,-0.93,-0.56,-0.75,32.0,11.06,10.83,10.52,25.01
2022-01-05 11:00:50,9.33,9.35,9.35,-5.94,-12.5,1.4,-3541.55,0.87,2719.95,0.47,14166.2,-0.08,-239.93,-261.9,-0.08,661.9,691.67,-2.21,-2.24,20.0,10.54,-0.53,-0.86,6.51,485.65,0.18,-1.93,29.0,-1.14,0.61,-1.65,8.5,8.5,513.57,509.8,-0.96,-0.63,-0.81,31.72,10.71,10.48,10.19,25.01
2022-01-05 11:01:00,9.33,9.35,9.35,-5.94,-12.5,1.54,-3541.55,0.98,4038.84,0.57,14166.2,-0.08,-239.93,-183.15,-0.08,661.9,691.67,-2.14,-2.18,20.0,9.34,-0.53,-0.88,6.46,501.53,0.18,-1.85,29.0,-1.08,0.61,-1.59,8.5,8.5,513.57,509.8,-0.89,-0.55,-0.73,31.52,10.71,10.48,10.19,25.01
2022-01-05 11:01:10,9.33,9.35,9.35,-5.94,-12.5,1.62,-3541.55,1.04,6015.01,0.7,14166.2,-0.08,-130.04,-122.71,-0.08,661.9,691.67,-2.12,-2.16,20.0,9.04,-0.47,-0.88,6.35,512.52,0.18,-1.83,29.0,-1.04,0.61,-1.57,8.5,8.5,513.57,509.8,-0.86,-0.49,-0.67,31.7,10.71,10.48,10.19,25.01
2022-01-05 11:01:20,9.33,9.35,9.35,-6.06,-12.5,1.7,-3541.55,1.14,8211.73,0.85,14166.2,-0.08,-64.1,-115.38,-0.08,661.9,691.67,-2.12,-2.16,20.0,9.18,-0.43,-0.88,6.28,527.17,0.18,-1.82,29.0,-1.03,0.63,-1.55,8.5,8.5,513.57,509.8,-0.85,-0.47,-0.65,31.7,10.71,10.48,10.19,25.01
2022-01-05 11:01:30,9.33,9.35,9.35,-6.06,-12.5,1.61,-3541.55,1.06,10892.75,0.86,14166.2,-0.08,-155.68,-228.94,-0.08,661.9,701.19,-2.19,-2.25,20.0,9.69,-0.51,-0.86,6.21,544.26,0.18,-1.91,29.0,-1.12,0.63,-1.65,8.5,8.5,513.57,509.8,-0.95,-0.58,-0.77,31.7,10.71,10.48,10.19,25.01
2022-01-05 11:01:40,9.33,9.35,9.35,-6.06,-12.5,1.7,-3541.55,1.15,13405.13,0.94,14166.2,-0.08,-89.74,-173.99,-0.05,661.9,701.19,-2.16,-2.21,20.0,10.18,-0.51,-0.86,6.14,557.69,0.18,-1.87,29.0,-1.06,0.63,-1.59,8.5,8.5,513.57,509.8,-0.89,-0.52,-0.69,31.7,10.71,10.48,10.19,25.01
2022-01-05 11:01:50,9.33,9.35,9.35,-6.06,-12.5,1.95,-3541.55,1.42,13898.1,1.21,14166.2,-0.01,45.79,109.89,0.06,661.9,701.19,-1.97,-2.03,20.0,10.65,-0.49,-0.84,6.14,551.59,0.18,-1.68,29.0,-0.85,0.63,-1.4,8.5,8.5,513.57,509.8,-0.67,-0.3,-0.47,31.7,10.71,10.48,10.19,25.01
2022-01-05 11:02:00,9.33,9.35,9.35,-6.06,-12.5,1.84,-3541.55,1.3,14032.15,1.12,14166.2,-0.07,-93.41,-27.47,-0.07,661.9,701.19,-2.06,-2.12,20.0,11.18,-0.44,-0.82,6.14,551.59,0.18,-1.78,29.0,-0.96,0.63,-1.49,8.5,8.5,513.57,509.8,-0.79,-0.42,-0.6,31.49,10.71,10.48,10.19,25.01
2022-01-05 11:02:10,9.33,9.35,9.35,-6.06,-12.5,1.88,-3541.55,1.34,14049.45,1.11,14166.2,-0.07,-45.79,-27.47,-0.07,661.9,701.19,-2.04,-2.09,20.0,11.7,-0.36,-0.82,6.14,551.59,0.18,-1.75,29.0,-0.93,0.63,-1.47,8.57,8.5,513.57,509.8,-0.75,-0.37,-0.56,31.49,10.71,10.48,10.19,25.01
2022-01-05 11:02:20,9.33,9.35,9.35,-6.06,-12.5,1.81,-3541.55,1.26,14144.58,1.06,14166.2,-0.07,-25.64,-73.26,-0.07,661.9,708.33,-2.12,-2.17,20.0,11.82,-0.38,-0.8,6.14,551.59,0.18,-1.83,29.0,-1.0,0.63,-1.55,8.57,8.57,513.57,509.8,-0.83,-0.44,-0.63,31.25,10.71,10.48,10.19,25.01
2022-01-05 11:02:30,9.33,9.35,9.35,-6.06,-12.5,1.84,-3541.55,1.3,14071.07,1.1,14166.2,-0.07,-25.64,-38.46,-0.07,671.03,708.33,-2.09,-2.14,20.0,11.82,-0.41,-0.8,6.14,551.59,0.18,-1.81,29.0,-0.98,0.63,-1.53,8.57,8.57,513.57,509.8,-0.8,-0.42,-0.59,31.78,10.76,10.52,10.22,25.01
2022-01-05 11:02:40,9.33,9.35,9.35,-6.06,-12.5,1.81,-3541.55,1.3,14071.07,1.11,14166.2,-0.07,-27.47,-47.62,-0.07,671.03,708.33,-2.09,-2.14,20.0,11.7,-0.32,-0.8,6.14,550.06,0.18,-1.8,29.0,-0.98,0.63,-1.52,8.57,8.57,513.57,509.8,-0.81,-0.43,-0.62,31.94,10.76,10.52,10.22,25.01
2022-01-05 11:02:50,9.33,9.35,9.35,-6.06,-12.5,1.81,-3541.55,1.26,14071.07,1.08,14166.2,-0.07,-27.47,-47.62,-0.07,677.78,708.33,-2.09,-2.14,20.0,11.7,-0.4,-0.8,6.14,550.06,0.18,-1.8,29.64,-1.0,0.4,-1.54,8.57,8.57,518.5,509.8,-0.81,-0.45,-0.62,31.94,10.76,10.52,10.22,25.3
2022-01-05 11:03:00,9.33,9.35,9.35,-6.06,-12.5,1.76,-3541.55,1.2,14166.2,0.99,14166.2,-0.07,-91.58,-157.51,-0.07,677.78,708.33,-2.14,-2.19,20.0,11.5,-0.36,-0.8,6.14,556.17,0.18,-1.85,29.64,-1.05,0.57,-1.59,8.57,8.57,518.5,509.8,-0.87,-0.51,-0.68,31.94,10.76,10.52,10.22,25.3
2022-01-05 11:03:10,9.33,9.35,9.35,-6.06,-12.5,1.79,-3541.55,1.25,14166.2,1.05,14166.2,-0.07,-91.58,-113.55,-0.07,677.78,698.41,-2.12,-2.17,20.0,11.5,-0.38,-0.82,6.14,556.17,0.18,-1.81,29.64,-1.01,0.57,-1.54,8.57,8.57,518.5,509.8,-0.83,-0.46,-0.64,31.94,10.76,10.52,10.22,25.3
2022-01-05 11:03:20,9.33,9.35,9.35,-6.06,-12.5,1.77,-3541.55,1.24,14166.2,1.04,14166.2,-0.07,-95.24,-97.07,-0.07,677.78,698.41,-2.14,-2.18,20.0,11.65,-0.42,-0.8,6.14,562.58,0.18,-1.84,30.25,-1.05,0.57,-1.58,8.57,8.57,518.5,509.8,-0.87,-0.5,-0.68,31.94,10.89,10.52,10.22,25.3
2022-01-05 11:03:30,9.33,9.35,9.35,-6.06,-12.5,1.78,-3541.55,1.24,14166.2,1.04,14166.2,-0.07,-131.87,-115.38,-0.07,677.78,698.41,-2.12,-2.17,20.0,11.87,-0.46,-0.82,6.14,556.78,0.18,-1.83,30.25,-1.03,0.57,-1.56,8.57,8.57,518.5,509.8,-0.86,-0.49,-0.67,31.94,10.89,10.71,10.42,25.3
2022-01-05 11:03:40,9.33,9.35,9.35,-6.06,-12.5,1.72,-3541.55,1.2,14144.58,0.99,14166.2,-0.07,-100.73,-141.03,-0.07,677.78,688.49,-2.12,-2.17,20.0,12.14,-0.48,-0.83,6.07,556.78,0.18,-1.83,30.25,-1.03,0.57,-1.57,8.57,8.57,518.5,509.8,-0.86,-0.49,-0.67,31.94,11.03,10.71,10.42,25.3
2022-01-05 11:03:50,9.33,9.35,9.35,-6.06,-12.5,1.67,-3541.55,1.17,14144.58,0.92,14166.2,-0.07,-164.84,-238.1,-0.07,677.78,681.75,-2.17,-2.22,20.0,12.47,-0.43,-0.86,6.07,562.27,0.18,-1.9,30.25,-1.12,0.57,-1.63,8.57,8.57,518.5,515.02,-0.95,-0.58,-0.75,31.94,11.03,10.86,10.55,25.3
2022-01-05 11:04:00,9.33,9.35,9.35,-6.06,-12.5,1.28,-3541.55,0.83,6637.7,0.46,14166.2,-0.07,-247.25,-412.09,-0.07,677.78,674.21,-2.3,-2.35,20.0,12.94,-0.49,-0.89,6.3,521.06,0.18,-2.02,30.25,-1.24,0.72,-1.77,8.57,8.57,518.5,522.27,-1.08,-0.72,-0.88,31.94,11.28,11.0,10.68,25.3
2022-01-05 11:04:10,9.33,9.35,9.35,-6.11,-12.5,0.58,-3541.55,0.75,1331.86,0.42,14166.2,-0.07,-250.92,-98.9,-0.07,677.78,666.27,-2.18,-2.24,20.0,13.6,-0.52,-0.93,7.04,397.44,0.18,-1.9,30.25,-1.08,0.72,-1.61,8.46,8.48,518.5,522.27,-0.91,-0.54,-0.73,31.94,11.49,11.27,10.99,25.0
2022-01-05 11:04:20,9.33,9.35,9.35,-6.11,-12.5,-0.08,-3541.55,0.36,1331.86,0.06,14166.2,-0.05,-135.53,-265.57,-0.07,677.78,666.27,-2.27,-2.3,20.0,14.29,-0.59,-0.91,7.43,322.04,0.18,-1.97,30.25,-1.16,0.57,-1.71,8.46,8.48,517.63,511.54,-0.99,-0.61,-0.78,31.94,11.61,11.27,10.99,25.0
2022-01-05 11:04:30,9.33,9.35,9.35,-6.11,-12.5,0.32,-3541.55,0.62,1331.86,0.34,14166.2,-0.05,-155.68,-117.22,-0.07,670.24,666.27,-2.14,-2.2,20.0,14.98,-0.61,-0.91,7.15,359.89,0.18,-1.85,30.25,-1.04,0.6,-1.58,8.46,8.48,517.63,511.54,-0.86,-0.49,-0.67,31.94,11.33,10.95,10.61,25.0
2022-01-05 11:04:40,9.33,9.35,9.35,-6.03,-12.5,1.25,-3541.55,0.86,1180.52,0.53,14166.2,-0.05,-227.11,-183.15,-0.07,670.24,666.27,-2.16,-2.21,20.0,14.98,-0.54,-0.94,6.68,442.0,0.18,-1.87,29.64,-1.08,0.72,-1.6,8.46,8.48,517.63,516.47,-0.9,-0.54,-0.72,31.94,11.33,10.95,10.61,25.0
2022-01-05 11:04:50,9.33,9.35,9.35,-6.03,-12.5,1.36,-3541.55,0.82,1868.07,0.45,14166.2,-0.05,-208.79,-256.41,-0.07,670.24,666.27,-2.24,-2.29,20.0,14.04,-0.58,-0.94,6.52,472.53,0.18,-1.95,29.64,-1.17,0.57,-1.68,8.46,8.48,517.63,516.47,-0.98,-0.61,-0.8,31.94,11.18,10.98,10.65,24.73
2022-01-05 11:05:00,9.33,9.35,9.35,-6.03,-12.5,1.47,-3541.55,0.9,2637.78,0.49,14166.2,-0.05,-208.79,-205.13,-0.07,670.24,674.6,-2.19,-2.24,20.0,13.06,-0.5,-0.94,6.52,481.68,0.18,-1.91,29.09,-1.1,0.57,-1.65,8.46,8.48,517.63,516.47,-0.93,-0.59,-0.75,31.94,11.18,10.98,10.65,24.73
2022-01-05 11:05:10,9.33,9.35,9.35,-5.94,-12.5,1.54,-3541.55,0.98,4047.49,0.58,14166.2,-0.05,-128.21,-205.13,-0.07,661.11,674.6,-2.17,-2.22,20.0,12.31,-0.44,-0.94,6.45,497.86,0.18,-1.88,29.09,-1.08,0.57,-1.61,8.46,8.4,517.63,516.47,-0.91,-0.55,-0.73,31.94,11.18,10.98,10.65,24.73
2022-01-05 11:05:20,9.33,9.35,9.35,-5.94,-12.5,1.59,-3541.55,1.03,6019.34,0.66,14166.2,-0.05,-164.84,-201.47,-0.07,661.11,674.6,-2.18,-2.23,20.0,11.92,-0.52,-0.94,6.37,516.18,0.18,-1.89,28.51,-1.1,0.57,-1.63,8.46,8.4,517.63,516.47,-0.93,-0.56,-0.75,31.94,11.39,10.98,10.65,24.73
2022-01-05 11:05:30,9.33,9.35,9.35,-5.99,-12.5,1.64,-3541.55,1.09,8172.81,0.78,14166.2,-0.05,-164.84,-170.33,-0.07,661.11,674.6,-2.15,-2.2,20.0,11.92,-0.53,-0.92,6.3,522.89,0.18,-1.86,28.51,-1.06,0.57,-1.59,8.38,8.4,517.63,516.47,-0.89,-0.52,-0.71,31.94,11.39,11.13,10.85,24.73
2022-01-05 11:05:40,9.18,9.2,9.2,-5.99,-12.5,1.74,-3541.55,1.2,10555.46,0.97,14166.2,-0.05,-51.28,-56.78,-0.07,661.11,674.6,-2.09,-2.15,20.0,12.31,-0.42,-0.9,6.3,531.75,0.18,-1.79,28.51,-0.97,0.57,-1.52,8.38,8.33,522.56,516.47,-0.82,-0.44,-0.6,31.94,11.26,11.13,10.72,24.73
2022-01-05 11:05:50,9.18,9.2,9.2,-5.99,-12.5,1.79,-3541.55,1.26,13370.54,1.05,14166.2,-0.05,-82.42,-65.93,-0.07,653.97,674.6,-2.1,-2.15,20.0,13.0,-0.45,-0.86,6.14,545.18,0.18,-1.82,28.51,-1.0,0.57,-1.54,8.38,8.33,522.56,516.47,-0.82,-0.45,-0.63,31.94,11.26,11.13,10.72,24.46
2022-01-05 11:06:00,9.18,9.2,9.2,-5.99,-12.5,1.82,-3541.55,1.27,13720.8,1.05,14166.2,-0.05,-82.42,-49.45,-0.07,653.97,674.6,-2.09,-2.14,20.0,13.53,-0.39,-0.86,6.14,554.33,0.18,-1.8,28.51,-0.99,0.57,-1.53,8.3,8.33,522.56,516.47,-0.81,-0.43,-0.62,31.94,11.47,11.35,11.04,24.46
2022-01-05 11:06:10,9.18,9.2,9.2,-5.99,-12.5,1.82,-3541.55,1.28,13755.4,1.07,14166.2,-0.05,-10.99,-49.45,-0.08,653.97,674.6,-2.1,-2.15,20.0,13.97,-0.42,-0.83,6.14,554.33,0.18,-1.8,28.51,-0.99,0.57,-1.53,8.3,8.33,522.56,516.47,-0.81,-0.43,-0.62,31.94,11.76,11.49,11.18,24.19
2022-01-05 11:06:20,9.18,9.2,9.2,-5.99,-12.5,1.85,-3541.55,1.3,13629.99,1.09,14166.2,-0.05,3.66,-21.98,-0.07,653.97,674.6,-2.08,-2.13,20.0,14.5,-0.38,-0.81,6.14,548.84,0.18,-1.78,27.11,-0.97,0.7,-1.51,8.3,8.26,522.56,522.56,-0.79,-0.4,-0.58,31.94,11.63,11.34,11.03,24.19
2022-01-05 11:06:30,9.18,9.2,9.2,-5.99,-12.5,1.83,-3541.55,1.29,13772.69,1.08,14166.2,-0.05,-29.3,-51.28,-0.07,653.97,674.6,-2.1,-2.15,20.0,14.76,-0.42,-0.81,6.14,554.03,0.18,-1.8,26.59,-0.98,0.54,-1.54,8.3,8.26,517.63,517.63,-0.8,-0.44,-0.61,31.94,11.63,11.34,11.03,24.19
2022-01-05 11:06:40,9.18,9.07,9.07,-5.99,-12.5,1.84,-3541.55,1.31,13707.83,1.1,14166.2,-0.05,-29.3,-31.14,-0.06,653.97,667.06,-2.07,-2.12,20.0,14.91,-0.47,-0.81,6.14,554.03,0.18,-1.77,26.59,-0.96,0.54,-1.51,8.21,8.26,517.63,517.63,-0.78,-0.41,-0.58,31.94,11.49,11.34,11.03,24.19
2022-01-05 11:06:50,9.04,9.07,9.07,-5.99,-12.5,1.79,-3541.55,1.26,13794.32,1.05,14166.2,-0.05,-76.92,-89.74,-0.06,653.97,667.06,-2.14,-2.17,20.0,14.71,-0.47,-0.79,6.14,554.03,0.18,-1.83,26.59,-1.03,0.4,-1.57,8.21,8.26,517.63,517.63,-0.86,-0.48,-0.66,31.94,11.63,11.34,11.03,24.19
2022-01-05 11:07:00,9.04,9.07,9.07,-5.99,-12.5,1.88,-3541.55,1.36,13569.46,1.14,14166.2,-0.05,-5.49,1.83,-0.02,653.97,667.06,-2.01,-2.08,20.0,14.71,-0.36,-0.79,6.14,546.09,0.18,-1.74,25.7,-0.91,0.4,-1.46,8.21,8.17,517.63,526.04,-0.73,-0.34,-0.52,31.94,11.76,11.34,11.22,23.92
2022-01-05 11:07:10,9.04,9.07,9.07,-5.99,-12.5,1.9,-3541.55,1.38,13478.65,1.16,14166.2,-0.05,-5.49,45.79,0.01,653.97,667.06,-2.04,-2.09,20.0,14.71,-0.45,-0.79,6.14,547.01,0.18,-1.75,25.7,-0.92,0.56,-1.48,8.13,8.17,517.63,526.04,-0.74,-0.35,-0.53,31.94,11.89,11.68,11.36,23.92
2022-01-05 11:07:20,9.04,9.07,9.07,-5.99,-12.5,1.9,-3541.55,1.34,13569.46,1.16,14166.2,-0.05,-5.49,14.65,-0.05,653.97,667.06,-2.06,-2.11,20.0,14.71,-0.37,-0.77,6.14,547.01,0.18,-1.76,24.82,-0.94,0.43,-1.48,8.13,8.17,517.63,526.04,-0.76,-0.39,-0.56,31.94,11.89,11.68,11.36,23.65
2022-01-05 11:07:30,9.04,9.07,9.07,-5.99,-12.5,1.83,-3541.55,1.31,13569.46,1.08,14166.2,-0.05,-5.49,-34.8,-0.08,661.11,667.06,-2.06,-2.12,20.0,14.71,-0.36,-0.77,6.14,547.01,0.18,-1.76,24.82,-0.96,0.43,-1.5,8.13,8.09,517.63,519.95,-0.79,-0.41,-0.59,31.94,11.89,11.68,11.35,23.65
2022-01-05 11:07:40,9.04,9.07,9.07,-5.99,-12.5,1.82,-3541.55,1.29,13647.29,1.1,14166.2,-0.05,-40.29,-58.61,-0.08,661.11,667.06,-2.1,-2.16,20.0,14.71,-0.28,-0.77,6.14,547.01,0.18,-1.82,23.93,-1.0,0.43,-1.54,8.06,8.09,517.63,519.95,-0.81,-0.46,-0.64,31.94,11.72,11.51,11.18,23.65
2022-01-05 11:07:50,9.04,9.07,8.93,-5.99,-12.5,1.82,-3541.55,1.33,13517.56,1.13,14166.2,-0.05,-49.45,-34.8,-0.08,661.11,659.52,-2.07,-2.12,20.0,14.71,-0.33,-0.79,6.14,547.62,0.18,-1.78,23.93,-0.97,0.43,-1.51,8.06,8.09,522.56,519.95,-0.79,-0.42,-0.58,31.94,11.85,11.64,11.33,23.65
2022-01-05 11:08:00,8.9,8.91,8.93,-5.93,-12.5,1.86,-3541.55,1.36,13573.78,1.13,14166.2,-0.05,23.81,12.82,-0.03,661.11,659.52,-2.05,-2.1,20.0,14.71,-0.35,-0.77,6.14,547.62,0.18,-1.76,23.08,-0.93,0.43,-1.46,8.06,7.99,522.56,519.95,-0.74,-0.36,-0.56,31.94,11.85,11.64,11.33,23.38
2022-01-05 11:08:10,8.9,8.91,8.93,-5.93,-12.5,1.56,-3541.55,1.09,6642.03,0.7,14166.2,-0.05,-49.45,-142.86,-0.08,661.11,659.52,-2.13,-2.18,20.0,14.71,-0.32,-0.77,6.31,519.54,0.18,-1.83,23.08,-1.04,0.42,-1.57,7.98,7.99,516.47,519.95,-0.86,-0.48,-0.65,31.94,11.85,11.44,11.19,23.38
2022-01-05 11:08:20,8.9,8.91,8.93,-6.04,-12.5,0.78,-3541.55,0.73,1396.73,0.43,14166.2,-0.05,-188.64,-219.78,-0.08,667.86,669.05,-2.25,-2.28,20.0,14.88,-0.37,-0.81,6.85,428.27,0.18,-1.94,22.34,-1.13,0.34,-1.67,7.98,7.99,516.47,515.02,-0.96,-0.6,-0.78,31.94,11.85,11.44,11.19,23.38
2022-01-05 11:08:30,8.9,8.91,8.8,-6.04,-12.5,0.17,-3541.55,0.62,1396.73,0.34,14166.2,-0.07,-23.81,1.83,-0.02,667.86,675.79,-2.06,-2.1,20.0,15.16,-0.38,-0.81,7.44,321.43,0.18,-1.76,22.34,-0.94,0.02,-1.49,7.98,7.99,516.47,509.8,-0.77,-0.41,-0.59,31.94,11.29,10.93,10.63,23.08
2022-01-05 11:08:40,8.9,8.91,8.8,-6.04,-12.5,0.44,-3541.55,0.77,1292.95,0.49,14166.2,-0.04,21.98,69.6,0.05,667.86,682.94,-1.98,-2.04,20.0,15.31,-0.44,-0.79,7.21,347.99,0.18,-1.69,21.73,-0.88,0.17,-1.43,7.98,7.99,511.54,509.8,-0.71,-0.32,-0.5,31.94,10.94,10.73,10.43,23.08
2022-01-05 11:08:50,8.75,8.77,8.8,-6.04,-12.5,1.34,-3541.55,1.0,1193.49,0.62,14166.2,-0.08,-23.81,-38.46,-0.08,667.86,682.94,-2.04,-2.07,20.0,14.95,-0.34,-0.79,6.72,435.9,0.18,-1.73,21.73,-0.95,0.15,-1.48,7.98,7.92,511.54,509.8,-0.77,-0.4,-0.59,31.7,10.71,10.38,10.07,23.08
2022-01-05 11:09:00,8.75,8.77,8.8,-5.96,-12.5,1.68,-3541.55,1.13,1660.51,0.75,14166.2,-0.04,12.82,25.64,0.01,675.0,682.94,-1.98,-2.03,20.0,13.66,-0.32,-0.78,6.64,462.15,0.18,-1.69,21.73,-0.87,-0.08,-1.42,7.98,7.92,506.61,509.8,-0.71,-0.34,-0.53,31.47,10.5,10.38,10.07,23.08
2022-01-05 11:09:10,8.75,8.77,8.8,-5.9,-12.5,1.64,-3541.55,1.09,2404.28,0.73,14166.2,-0.08,12.82,-45.79,-0.06,675.0,682.94,-2.03,-2.08,20.0,12.53,-0.32,-0.75,6.64,473.75,0.18,-1.74,21.73,-0.95,0.31,-1.48,7.98,7.92,506.61,509.8,-0.78,-0.4,-0.58,30.42,10.14,9.89,9.59,23.08
2022-01-05 11:09:20,8.75,8.77,8.8,-5.9,-12.5,1.73,-3541.55,1.19,3697.22,0.79,14166.2,-0.07,43.96,9.16,-0.03,675.0,682.94,-1.99,-2.03,20.0,10.93,-0.32,-0.75,6.49,480.16,0.18,-1.67,21.73,-0.91,0.31,-1.43,7.98,7.92,506.61,499.94,-0.73,-0.35,-0.53,29.31,9.87,9.42,9.12,23.08
2022-01-05 11:09:30,8.75,8.77,8.8,-5.9,-12.5,1.8,-3541.55,1.25,5439.89,0.91,14166.2,-0.03,43.96,84.25,0.05,684.13,692.86,-1.94,-1.99,20.0,9.83,-0.36,-0.74,6.43,496.03,0.18,-1.65,21.73,-0.85,0.09,-1.38,7.98,7.92,506.61,506.03,-0.68,-0.31,-0.48,28.92,9.64,9.42,9.12,23.08
2022-01-05 11:09:40,8.75,8.77,8.8,-5.9,-12.5,1.87,-3541.55,1.34,7437.69,1.05,14166.2,-0.02,97.07,115.38,0.05,684.13,699.6,-1.94,-2.0,20.0,8.83,-0.36,-0.7,6.43,503.36,0.18,-1.65,22.34,-0.84,0.26,-1.37,7.98,7.92,506.61,506.03,-0.65,-0.26,-0.43,28.42,9.4,9.15,8.86,23.41
2022-01-05 11:09:50,8.75,8.77,8.8,-6.01,-12.5,1.87,-3541.55,1.34,9906.83,1.1,14166.2,-0.06,64.1,47.62,0.0,694.84,699.6,-2.02,-2.05,20.0,7.85,-0.3,-0.7,6.27,523.81,0.18,-1.73,22.92,-0.89,0.27,-1.43,7.98,8.01,506.61,499.36,-0.73,-0.34,-0.52,27.79,9.22,8.99,8.71,23.41
2022-01-05 11:10:00,8.75,8.77,8.8,-6.08,-12.5,1.93,-3541.55,1.41,12531.64,1.15,14166.2,-0.03,64.1,84.25,0.05,702.38,716.67,-2.0,-2.05,20.0,7.07,-0.33,-0.7,6.21,533.27,0.18,-1.71,24.05,-0.89,0.27,-1.43,8.07,8.01,506.61,499.36,-0.71,-0.31,-0.51,27.43,9.08,8.83,8.55,23.41
2022-01-05 11:10:10,8.75,8.77,8.8,-6.08,-12.5,1.9,-3541.55,1.41,13651.62,1.21,14166.2,-0.05,64.1,75.09,0.01,710.71,725.4,-2.02,-2.06,20.0,6.54,-0.3,-0.7,6.14,540.9,0.18,-1.71,25.31,-0.89,0.4,-1.45,8.07,8.08,506.61,499.36,-0.71,-0.34,-0.51,26.9,8.94,8.68,8.4,23.81
2022-01-05 11:10:20,8.75,8.77,8.8,-6.08,-12.5,1.84,-3541.55,1.37,13867.83,1.17,14166.2,-0.08,16.48,-20.15,-0.03,718.25,734.13,-2.05,-2.1,20.0,6.09,-0.32,-0.7,6.14,547.31,0.18,-1.77,26.43,-0.94,0.4,-1.48,8.07,8.08,506.61,499.36,-0.76,-0.37,-0.57,26.63,8.79,8.55,8.25,23.81
2022-01-05 11:10:30,8.75,8.77,8.8,-6.08,-12.5,1.91,-3541.55,1.44,13707.83,1.24,14166.2,0.01,51.28,120.88,0.09,725.4,734.13,-1.99,-2.03,20.0,5.87,-0.39,-0.7,6.14,547.31,0.18,-1.7,27.63,-0.86,0.4,-1.41,8.07,8.08,512.41,506.9,-0.68,-0.3,-0.49,27.22,9.04,8.7,8.39,23.81
2022-01-05 11:10:40,8.75,8.77,8.8,-6.08,-12.5,1.87,-3541.55,1.41,13751.07,1.21,14166.2,-0.05,51.28,58.61,0.02,725.4,726.98,-2.0,-2.05,20.0,5.87,-0.27,-0.7,6.14,539.38,0.18,-1.72,29.06,-0.88,0.4,-1.43,8.13,8.08,512.41,506.9,-0.71,-0.3,-0.5,27.96,9.23,8.92,8.62,23.81
2022-01-05 11:10:50,8.75,8.77,8.8,-6.08,-12.5,1.87,-3541.55,1.41,13824.58,1.18,14166.2,-0.05,86.08,64.1,0.02,737.3,726.98,-1.97,-2.02,20.0,6.01,-0.25,-0.7,6.14,545.18,0.18,-1.68,30.25,-0.86,0.6,-1.41,8.13,8.08,512.41,506.9,-0.71,-0.3,-0.5,27.76,9.23,9.09,8.79,23.81
2022-01-05 11:11:00,8.75,8.91,8.8,-6.17,-12.5,1.92,-3541.55,1.44,13751.07,1.21,14166.2,-0.0,86.08,98.9,0.07,737.3,726.98,-1.93,-2.0,20.0,6.12,-0.31,-0.7,6.14,545.18,0.18,-1.66,31.44,-0.84,0.6,-1.38,8.13,8.15,512.41,501.68,-0.68,-0.29,-0.48,28.25,9.46,9.09,8.79,23.81
2022-01-05 11:11:10,8.89,8.91,8.8,-6.17,-12.5,1.87,-3541.55,1.41,13833.23,1.21,14166.2,-0.05,45.79,32.97,-0.0,748.81,726.98,-2.06,-2.12,20.0,6.12,-0.24,-0.7,6.14,545.18,0.18,-1.77,31.96,-0.93,0.6,-1.48,8.2,8.15,505.45,501.68,-0.75,-0.34,-0.54,27.86,9.46,9.09,8.79,23.81
2022-01-05 11:11:20,8.89,8.91,8.8,-6.22,-12.5,1.84,-3541.55,1.35,13975.93,1.14,14166.2,-0.05,3.66,-14.65,-0.06,748.81,740.87,-2.13,-2.18,20.0,6.12,-0.34,-0.7,6.14,545.18,0.18,-1.82,33.3,-0.98,0.6,-1.54,8.2,8.15,505.45,507.19,-0.8,-0.41,-0.59,27.38,9.13,8.91,8.61,24.12
2022-01-05 11:11:30,8.89,8.91,8.94,-6.22,-12.5,1.84,-3541.55,1.36,14014.85,1.15,14166.2,-0.05,-27.47,-12.82,-0.02,757.54,740.87,-2.12,-2.18,20.0,5.97,-0.41,-0.73,6.14,551.89,0.18,-1.84,34.58,-0.98,0.81,-1.54,8.2,8.24,505.45,501.68,-0.79,-0.41,-0.6,27.6,9.27,9.05,8.74,24.12
2022-01-05 11:11:40,8.89,8.91,8.94,-6.22,-12.5,1.86,-3541.55,1.32,13850.53,1.14,14166.2,-0.05,34.8,-34.8,-0.06,757.54,740.87,-2.13,-2.18,20.0,5.87,-0.3,-0.75,6.14,551.89,0.18,-1.83,92.67,-0.98,2.46,-1.55,8.2,8.24,513.28,507.19,-0.8,-0.42,-0.61,26.87,9.54,9.27,8.97,24.12
2022-01-05 11:11:50,8.89,8.91,8.94,-6.22,-12.5,1.86,-3541.55,1.36,13850.53,1.14,14166.2,-0.05,34.8,7.33,-0.03,757.54,740.87,-2.13,-2.18,20.0,5.87,-0.43,-0.75,6.14,546.09,0.18,-1.81,100.0,-0.98,3.46,-1.54,8.2,8.24,513.28,507.19,-0.8,-0.41,-0.59,26.64,9.77,9.52,9.22,24.12
2022-01-05 11:12:00,8.89,8.91,8.94,-6.28,-12.5,1.86,-3541.55,1.36,13850.53,1.19,14166.2,-0.05,34.8,10.99,-0.03,757.54,734.13,-2.12,-2.17,20.0,6.2,-0.35,-0.77,6.14,546.09,0.18,-1.82,100.0,-0.97,3.46,-1.54,8.27,8.24,513.28,507.19,-0.79,-0.4,-0.58,26.64,9.77,9.52,9.22,24.12
2022-01-05 11:12:10,8.89,8.91,8.94,-6.28,-12.5,1.86,-3541.55,1.36,13850.53,1.19,14166.2,-0.05,34.8,10.99,0.02,757.54,734.13,-2.11,-2.14,20.0,6.48,-0.32,-0.77,6.14,546.09,0.18,-1.79,100.0,-0.96,3.46,-1.51,8.27,8.24,513.28,507.19,-0.75,-0.36,-0.55,27.18,9.97,9.71,9.42,24.39
2022-01-05 11:12:20,8.89,8.91,8.94,-6.28,-12.5,1.79,-3541.55,1.26,10931.67,0.98,14166.2,-0.05,-12.82,-36.63,-0.08,757.54,734.13,-2.15,-2.2,20.0,6.78,-0.34,-0.77,6.21,538.46,0.18,-1.85,100.0,-1.02,3.43,-1.59,8.27,8.24,513.28,507.19,-0.85,-0.46,-0.63,26.95,9.97,9.71,9.42,24.39
2022-01-05 11:12:30,9.04,9.04,8.94,-6.28,-12.5,0.89,-3541.55,0.81,1496.19,0.49,14166.2,-0.05,-142.86,-172.16,-0.05,765.08,734.13,-2.25,-2.3,20.0,7.23,-0.33,-0.8,6.83,427.66,0.18,-1.95,100.0,-1.11,3.4,-1.66,8.27,8.32,513.28,507.19,-0.92,-0.55,-0.75,27.16,10.1,9.86,9.42,24.39
2022-01-05 11:12:40,9.04,9.04,8.94,-6.28,-12.5,0.17,-3541.55,0.66,1292.95,0.33,14166.2,-0.05,-25.64,-49.45,-0.08,765.08,734.13,-2.17,-2.22,20.0,7.57,-0.35,-0.8,7.33,332.42,0.18,-1.86,100.0,-1.03,3.33,-1.59,8.35,8.32,513.28,505.45,-0.85,-0.46,-0.64,26.97,10.05,9.68,9.42,24.39
2022-01-05 11:12:50,9.04,9.04,9.09,-6.28,-12.5,0.68,-3541.55,0.92,1292.95,0.65,14166.2,0.02,34.8,115.38,0.1,765.08,734.13,-2.05,-2.12,20.0,7.7,-0.3,-0.8,7.18,361.42,8.49,-1.75,100.0,-0.89,3.65,-1.46,8.35,8.32,513.28,510.96,-0.7,-0.35,-0.52,27.48,10.22,10.0,9.7,24.39
2022-01-05 11:13:00,9.04,9.04,9.09,-6.12,-12.5,1.59,-3541.55,1.14,1141.6,0.85,14166.2,-0.03,102.56,73.26,0.06,765.08,734.13,-2.03,-2.1,17.78,7.39,-0.34,-0.76,6.75,445.97,55.04,-1.73,100.0,-0.9,10.19,-1.45,8.35,8.32,519.66,518.21,-0.71,-0.3,-0.51,25.7,10.85,10.52,10.23,24.39
2022-01-05 11:13:10,9.04,9.04,9.09,-6.06,-12.5,1.67,-3541.55,1.1,1729.69,0.75,14166.2,-0.08,27.47,16.48,-0.0,765.08,734.13,-2.07,-2.13,13.91,6.5,-0.34,-0.76,6.68,465.51,55.04,-1.77,100.0,-0.95,10.45,-1.5,8.35,8.32,519.66,510.38,-0.77,-0.37,-0.55,25.9,10.85,10.69,10.39,24.66
2022-01-05 11:13:20,9.04,9.04,9.09,-6.06,-12.5,1.73,-3541.55,1.19,2421.57,0.82,14166.2,-0.04,27.47,60.44,0.01,774.21,723.81,-2.01,-2.06,9.8,5.17,-0.3,-0.76,6.61,465.51,55.04,-1.71,100.0,-0.89,10.45,-1.43,8.42,8.39,511.83,510.38,-0.72,-0.33,-0.51,26.07,11.0,10.69,10.39,24.66
2022-01-05 11:13:30,9.04,9.04,9.09,-6.06,-12.5,1.73,-3541.55,1.23,3675.6,0.83,14166.2,-0.05,58.61,64.1,0.02,774.21,723.81,-2.02,-2.08,4.84,3.92,-0.27,-0.76,6.49,488.4,55.04,-1.73,100.0,-0.91,10.18,-1.46,8.42,8.39,511.83,504.29,-0.73,-0.34,-0.53,25.29,10.72,10.48,10.16,24.66
2022-01-05 11:13:40,9.17,9.17,9.09,-6.06,-12.5,1.8,-3541.55,1.26,5543.67,0.89,14166.2,-0.05,27.47,29.3,0.02,774.21,723.81,-2.07,-2.12,0.81,3.05,-0.37,-0.75,6.43,497.56,55.04,-1.77,100.0,-0.95,10.33,-1.5,8.53,8.5,511.83,504.29,-0.77,-0.38,-0.58,24.78,10.36,10.16,9.86,25.0
2022-01-05 11:13:50,9.17,9.17,9.23,-6.06,-12.5,1.82,-3541.55,1.3,7597.68,0.99,14166.2,-0.06,60.44,25.64,0.01,783.33,732.94,-2.07,-2.12,0.22,2.48,-0.3,-0.75,6.35,514.35,81.84,-1.76,100.0,-0.93,9.91,-1.49,8.53,8.5,511.83,504.29,-0.75,-0.36,-0.55,24.45,10.22,9.97,9.68,25.3
2022-01-05 11:14:00,9.17,9.17,9.23,-6.14,-12.5,1.93,-3541.55,1.4,10105.74,1.11,14166.2,-0.01,60.44,95.24,0.07,783.33,732.94,-2.01,-2.06,0.22,2.1,-0.26,-0.72,6.28,520.76,99.82,-1.71,100.0,-0.88,10.39,-1.43,8.63,8.6,517.92,504.29,-0.69,-0.31,-0.49,24.62,10.35,9.97,9.68,25.3
2022-01-05 11:14:10,9.33,9.33,9.23,-6.14,-12.5,1.93,-3541.55,1.43,12717.58,1.22,14166.2,-0.0,102.56,93.41,0.07,790.87,740.48,-2.01,-2.06,0.22,1.7,-0.3,-0.71,6.22,547.31,99.82,-1.72,100.0,-0.89,10.55,-1.43,8.63,8.6,512.41,504.29,-0.71,-0.31,-0.5,24.44,10.35,9.97,9.68,25.62
2022-01-05 11:14:20,9.33,9.33,9.23,-6.14,-12.5,1.93,-3541.55,1.4,13513.24,1.22,14166.2,-0.05,67.77,93.41,0.01,797.62,740.48,-2.03,-2.08,0.22,1.25,-0.25,-0.71,6.15,547.31,99.82,-1.72,100.0,-0.9,10.31,-1.46,8.75,8.72,512.41,499.07,-0.72,-0.33,-0.51,24.13,10.02,9.97,9.49,25.62
2022-01-05 11:14:30,9.33,9.33,9.38,-6.14,-12.5,1.93,-3541.55,1.43,13725.13,1.22,14166.2,-0.05,69.6,108.06,0.05,797.62,748.41,-2.03,-2.09,0.22,0.79,-0.24,-0.71,6.15,547.31,99.82,-1.74,100.0,-0.9,10.2,-1.45,8.75,8.72,512.41,499.07,-0.73,-0.32,-0.52,23.85,10.02,9.71,9.49,25.62
2022-01-05 11:14:40,9.33,9.33,9.38,-6.14,-12.5,1.93,-3541.55,1.39,13725.13,1.18,14166.2,-0.05,69.6,42.12,0.01,808.33,748.41,-2.06,-2.11,0.22,0.9,-0.31,-0.71,6.15,547.31,99.82,-1.76,100.0,-0.94,10.1,-1.49,8.87,8.84,512.41,499.07,-0.75,-0.36,-0.55,23.66,10.02,9.71,9.49,26.06
2022-01-05 11:14:50,9.51,9.52,9.52,-6.2,-12.5,1.85,-3541.55,1.33,13876.48,1.1,14166.2,-0.05,-14.65,-31.14,-0.06,808.33,760.71,-2.1,-2.15,0.22,1.29,-0.26,-0.71,6.15,554.64,99.82,-1.78,100.0,-0.96,10.14,-1.51,8.87,8.84,512.41,507.48,-0.77,-0.39,-0.57,23.93,10.02,9.84,9.49,26.06
2022-01-05 11:15:00,9.51,9.52,9.52,-6.2,-12.5,1.89,-3541.55,1.36,13876.48,1.15,14166.2,-0.05,-14.65,14.65,-0.03,808.33,760.71,-2.08,-2.13,0.22,1.78,-0.38,-0.73,6.15,548.23,99.82,-1.79,100.0,-0.96,9.92,-1.51,8.87,8.93,512.41,512.41,-0.78,-0.4,-0.58,24.78,10.4,10.14,9.87,26.39
2022-01-05 11:15:10,9.51,9.52,9.52,-6.2,-12.5,1.86,-3541.55,1.33,13876.48,1.11,14166.2,-0.05,-45.79,-31.14,-0.07,815.08,760.71,-2.1,-2.15,0.22,2.49,-0.38,-0.73,6.15,548.23,99.82,-1.81,100.0,-0.99,9.84,-1.53,8.96,8.93,512.41,506.9,-0.81,-0.42,-0.61,25.32,10.56,10.48,10.17,26.39
2022-01-05 11:15:20,9.67,9.68,9.68,-6.25,-12.5,1.86,-3541.55,1.34,14027.82,1.11,14166.2,-0.05,-12.82,-31.14,-0.07,815.08,760.71,-2.15,-2.18,0.22,3.13,-0.39,-0.76,6.15,550.06,99.82,-1.84,100.0,-0.98,10.19,-1.56,8.96,9.01,518.21,506.9,-0.8,-0.41,-0.61,26.15,10.94,10.7,10.39,26.39
2022-01-05 11:15:30,9.67,9.68,9.68,-6.25,-12.5,1.83,-3541.55,1.3,14092.69,1.07,14166.2,-0.05,-45.79,-34.8,-0.07,815.08,760.71,-2.14,-2.19,0.22,4.07,-0.36,-0.76,6.15,555.25,99.82,-1.85,100.0,-1.02,9.72,-1.57,9.03,9.01,518.21,506.9,-0.84,-0.46,-0.63,26.38,11.15,10.9,10.59,26.73
2022-01-05 11:15:40,9.67,9.68,9.68,-6.25,-12.5,1.78,-3541.55,1.25,14092.69,1.05,14166.2,-0.05,-80.59,-98.9,-0.07,815.08,760.71,-2.21,-2.26,0.22,4.87,-0.46,-0.81,6.15,555.25,99.82,-1.91,100.0,-1.07,10.79,-1.63,9.03,9.08,518.21,506.9,-0.88,-0.51,-0.7,26.64,11.33,11.08,10.78,26.73
2022-01-05 11:15:50,9.67,9.68,9.68,-6.25,-12.5,1.78,-3541.55,1.25,14092.69,1.05,14166.2,-0.05,-80.59,-98.9,-0.07,815.08,752.38,-2.17,-2.23,0.22,5.61,-0.37,-0.81,6.15,555.25,99.82,-1.88,100.0,-1.05,10.87,-1.61,9.03,9.08,518.21,506.9,-0.87,-0.49,-0.67,27.33,11.68,11.45,10.97,26.73
2022-01-05 11:16:00,9.81,9.82,9.82,-6.25,-12.5,1.86,-3541.55,1.28,13924.04,1.12,14166.2,-0.05,-49.45,-7.33,-0.07,805.16,752.38,-2.12,-2.18,0.32,6.54,-0.43,-0.81,6.15,555.25,99.82,-1.84,100.0,-1.0,10.82,-1.55,9.1,9.08,518.21,506.9,-0.8,-0.41,-0.6,27.99,11.88,11.6,11.17,26.73
2022-01-05 11:16:10,9.81,9.82,9.82,-6.25,-12.5,1.77,-3541.55,1.24,14118.63,1.03,14166.2,-0.05,-84.25,-71.43,-0.07,805.16,752.38,-2.2,-2.25,1.31,7.5,-0.41,-0.81,6.15,555.25,99.82,-1.88,100.0,-1.06,11.03,-1.62,9.1,9.08,518.21,506.9,-0.89,-0.5,-0.68,27.99,11.75,11.6,11.17,26.73
2022-01-05 11:16:20,9.81,9.82,9.82,-6.25,-12.5,1.82,-3541.55,1.32,14027.82,1.08,14166.2,-0.05,-29.3,-31.14,-0.07,798.41,740.48,-2.13,-2.18,3.19,8.06,-0.42,-0.82,6.15,555.25,99.82,-1.84,100.0,-1.0,10.58,-1.56,9.1,9.08,511.54,506.9,-0.82,-0.43,-0.62,27.44,11.75,11.42,11.17,27.03
2022-01-05 11:16:30,9.81,9.82,9.82,-6.25,-12.5,1.58,-3541.55,1.1,8721.99,0.76,14166.2,-0.05,-170.33,-192.31,-0.07,798.41,740.48,-2.22,-2.29,5.73,8.52,-0.45,-0.82,6.26,538.46,99.82,-1.94,100.0,-1.12,10.92,-1.67,9.17,9.16,511.54,501.39,-0.95,-0.56,-0.74,27.25,11.54,11.29,11.02,27.03
2022-01-05 11:16:40,9.81,9.82,9.82,-6.37,-12.5,0.75,-3541.55,0.73,1366.46,0.42,14166.2,-0.05,-276.56,-210.62,-0.07,789.68,740.48,-2.29,-2.33,8.58,8.74,-0.42,-0.87,6.9,420.02,67.77,-2.04,100.0,-1.21,10.89,-1.75,9.17,9.16,511.54,513.28,-1.04,-0.68,-0.87,27.72,11.76,11.42,11.18,27.03
2022-01-05 11:16:50,9.81,9.82,9.82,-6.38,-12.5,0.06,-3541.55,0.55,1357.81,0.21,14166.2,-0.08,-47.62,-117.22,-0.08,789.68,740.48,-2.27,-2.3,11.33,9.0,-0.45,-0.87,7.39,325.4,16.0,-1.95,100.0,-1.1,10.39,-1.67,9.17,9.16,511.54,507.77,-0.92,-0.52,-0.69,27.9,11.76,11.42,11.18,27.3
2022-01-05 11:17:00,9.99,10.0,10.0,-6.38,-12.5,0.36,-3541.55,0.81,1357.81,0.5,14166.2,0.06,93.41,135.53,0.11,780.16,740.48,-2.05,-2.1,11.59,9.13,-0.48,-0.85,7.32,334.25,0.49,-1.75,100.0,-0.87,4.14,-1.45,9.17,9.16,511.54,507.77,-0.67,-0.28,-0.46,30.15,11.55,11.27,10.97,27.3
2022-01-05 11:17:10,9.99,10.0,10.0,-6.26,-12.5,0.84,-3541.55,0.86,1245.38,0.56,14166.2,-0.07,18.32,-60.44,-0.08,780.16,728.17,-2.13,-2.18,3.99,8.05,-0.38,-0.83,6.87,404.46,0.49,-1.82,100.0,-1.0,3.95,-1.55,9.17,9.16,517.63,507.77,-0.81,-0.42,-0.6,31.62,11.88,11.65,11.32,27.3
2022-01-05 11:17:20,9.99,10.0,10.0,-6.21,-12.5,1.41,-3541.55,0.95,1703.75,0.56,14166.2,-0.07,-153.85,-150.18,-0.08,780.16,728.17,-2.25,-2.3,0.53,5.71,-0.47,-0.86,6.61,463.37,0.49,-1.95,100.0,-1.12,3.95,-1.66,9.17,9.16,512.7,502.84,-0.92,-0.56,-0.73,31.89,12.08,11.8,11.55,27.3
2022-01-05 11:17:30,9.99,10.0,10.0,-6.09,-12.5,1.55,-3541.55,0.98,2386.98,0.6,14166.2,-0.07,-120.88,-115.38,-0.08,780.16,737.7,-2.2,-2.25,0.24,4.64,-0.49,-0.86,6.55,478.02,0.49,-1.93,100.0,-1.09,3.81,-1.65,9.17,9.16,512.7,502.84,-0.91,-0.52,-0.71,31.51,11.94,11.67,11.41,27.3
2022-01-05 11:17:40,9.99,10.0,10.0,-6.09,-12.5,1.6,-3541.55,1.04,3727.49,0.65,14166.2,-0.07,-120.88,-73.26,-0.08,780.16,745.24,-2.16,-2.2,0.24,3.94,-0.41,-0.86,6.5,490.84,0.49,-1.87,22.65,-1.04,0.87,-1.61,9.25,9.23,507.19,502.84,-0.86,-0.49,-0.68,31.94,11.31,10.84,10.68,27.3
2022-01-05 11:17:50,9.99,10.0,10.0,-6.09,-12.5,1.66,-3541.55,1.11,5491.78,0.75,14166.2,-0.07,-102.56,-104.4,-0.08,780.16,752.78,-2.19,-2.25,0.48,3.81,-0.47,-0.86,6.36,504.88,0.49,-1.89,20.88,-1.07,0.5,-1.62,9.25,9.23,507.19,502.84,-0.87,-0.49,-0.68,31.94,11.06,10.7,10.34,27.3
2022-01-05 11:18:00,9.99,10.0,10.0,-6.16,-12.5,1.73,-3541.55,1.2,7684.17,0.88,14166.2,-0.07,-29.3,-36.63,-0.08,780.16,752.78,-2.16,-2.21,1.09,3.81,-0.49,-0.86,6.3,515.87,0.49,-1.84,20.88,-1.01,0.34,-1.57,9.25,9.23,507.19,502.84,-0.82,-0.43,-0.62,31.94,10.88,10.56,10.34,27.3
2022-01-05 11:18:10,9.99,10.0,10.0,-6.16,-12.5,1.8,-3541.55,1.25,10166.28,1.03,14166.2,-0.07,-29.3,0.0,-0.08,780.16,761.9,-2.15,-2.2,2.53,3.67,-0.45,-0.84,6.25,535.41,0.49,-1.84,22.92,-0.98,0.34,-1.56,9.25,9.3,507.19,502.84,-0.8,-0.41,-0.6,31.76,10.73,10.43,10.1,27.3
2022-01-05 11:18:20,9.99,10.13,10.0,-6.22,-12.5,1.9,-3541.55,1.36,12721.91,1.13,14166.2,-0.07,10.99,7.33,0.01,780.16,768.65,-2.13,-2.17,4.26,3.67,-0.45,-0.84,6.18,542.74,0.49,-1.85,24.66,-0.98,0.34,-1.56,9.32,9.3,507.19,497.91,-0.8,-0.41,-0.6,31.38,10.59,10.3,9.94,27.3
2022-01-05 11:18:30,10.13,10.13,10.14,-6.22,-12.5,1.86,-3541.55,1.31,13872.15,1.15,14166.2,-0.08,10.99,-53.11,-0.08,780.16,768.65,-2.19,-2.24,5.89,3.54,-0.29,-0.82,6.18,550.06,0.49,-1.86,26.43,-1.01,0.56,-1.58,9.32,9.3,507.19,497.91,-0.82,-0.42,-0.6,30.59,10.45,10.13,9.81,27.63
2022-01-05 11:18:40,10.13,10.13,10.14,-6.22,-12.5,1.89,-3541.55,1.34,13785.67,1.2,14166.2,-0.08,49.45,47.62,0.01,780.16,768.65,-2.12,-2.17,7.03,3.64,-0.29,-0.8,6.18,550.06,0.49,-1.82,27.9,-0.95,0.56,-1.53,9.38,9.4,507.19,497.91,-0.76,-0.37,-0.56,30.82,10.45,10.13,9.81,27.63
2022-01-05 11:18:50,10.13,10.13,10.14,-6.22,-12.5,1.9,-3541.55,1.32,13880.8,1.15,14166.2,-0.08,49.45,-27.47,-0.03,780.16,768.65,-2.17,-2.21,7.67,3.64,-0.38,-0.8,6.18,550.06,0.49,-1.85,27.9,-1.01,0.56,-1.57,9.38,9.4,507.19,497.91,-0.82,-0.41,-0.6,30.11,10.2,9.99,9.81,27.63
2022-01-05 11:19:00,10.13,10.13,10.14,-6.22,-12.5,1.85,-3541.55,1.33,13794.32,1.12,14166.2,-0.08,-9.16,-29.3,-0.07,780.16,768.65,-2.17,-2.23,6.78,3.64,-0.37,-0.78,6.18,550.06,0.49,-1.85,27.9,-1.0,0.56,-1.57,9.47,9.49,507.19,504.0,-0.82,-0.42,-0.6,30.32,10.2,9.99,9.81,28.06
2022-01-05 11:19:10,10.29,10.3,10.29,-6.22,-12.5,1.81,-3541.55,1.27,13954.31,1.12,14166.2,-0.08,-9.16,-76.92,-0.07,787.7,768.65,-2.2,-2.25,5.02,3.64,-0.37,-0.8,6.18,550.06,0.49,-1.89,28.51,-1.05,0.56,-1.62,9.47,9.49,507.19,504.0,-0.86,-0.47,-0.66,30.61,10.43,10.21,9.81,28.06
2022-01-05 11:19:20,10.29,10.3,10.29,-6.29,-12.5,1.79,-3541.55,1.24,14036.47,1.04,14166.2,-0.08,-69.6,-111.72,-0.07,787.7,768.65,-2.23,-2.27,4.79,3.64,-0.42,-0.82,6.11,558.61,0.49,-1.92,28.51,-1.09,0.56,-1.66,9.54,9.49,512.12,504.0,-0.91,-0.51,-0.69,31.61,10.74,10.51,10.04,28.33
2022-01-05 11:19:30,10.29,10.3,10.29,-6.29,-12.5,1.77,-3541.55,1.23,14114.31,1.05,14166.2,-0.08,-93.41,-82.42,-0.07,787.7,777.38,-2.21,-2.25,6.57,3.82,-0.35,-0.84,6.11,558.61,0.49,-1.9,28.51,-1.06,0.56,-1.63,9.54,9.56,512.12,512.12,-0.88,-0.5,-0.68,31.99,10.94,10.7,10.42,28.33
2022-01-05 11:19:40,10.29,10.3,10.29,-6.29,-12.5,1.77,-3541.55,1.23,14114.31,1.01,14166.2,-0.08,-93.41,-119.05,-0.07,787.7,777.38,-2.24,-2.29,8.38,4.3,-0.44,-0.86,6.11,558.61,0.49,-1.92,27.72,-1.09,0.56,-1.64,9.54,9.56,512.12,512.12,-0.9,-0.52,-0.7,31.99,11.32,11.1,10.78,28.33
2022-01-05 11:19:50,10.43,10.45,10.45,-6.29,-12.5,1.7,-3541.55,1.11,14166.2,0.96,14166.2,-0.08,-179.49,-274.73,-0.07,787.7,777.38,-2.35,-2.39,9.79,5.05,-0.47,-0.86,6.11,558.61,0.49,-2.03,27.72,-1.21,0.56,-1.76,9.54,9.56,512.12,506.9,-1.03,-0.64,-0.82,31.99,11.63,11.38,11.07,28.33
2022-01-05 11:20:00,10.43,10.45,10.45,-6.29,-12.5,1.77,-3541.55,1.2,14058.09,1.04,14166.2,-0.08,-139.19,-106.23,-0.07,787.7,770.63,-2.26,-2.3,11.54,5.92,-0.49,-0.88,6.11,558.61,0.49,-1.94,27.17,-1.08,0.56,-1.65,9.54,9.56,512.12,512.7,-0.9,-0.51,-0.7,31.99,12.15,11.9,11.6,28.33
2022-01-05 11:20:10,10.43,10.45,10.45,-6.29,-12.5,1.73,-3541.55,1.2,14045.12,1.01,14166.2,-0.08,-139.19,-150.18,-0.07,787.7,770.63,-2.26,-2.3,13.53,6.7,-0.48,-0.88,6.11,558.61,0.49,-1.95,27.17,-1.11,0.69,-1.67,9.54,9.56,520.24,512.7,-0.93,-0.54,-0.72,31.99,12.15,11.9,11.6,28.33
2022-01-05 11:20:20,10.43,10.45,10.45,-6.29,-12.5,1.76,-3541.55,1.2,14118.63,0.98,14166.2,-0.08,-139.19,-175.82,-0.07,787.7,770.63,-2.28,-2.33,15.7,7.21,-0.5,-0.9,6.11,558.61,0.49,-1.97,27.17,-1.13,0.69,-1.69,9.54,9.56,520.24,512.7,-0.95,-0.56,-0.74,31.99,12.38,12.18,11.82,28.33
2022-01-05 11:20:30,10.43,10.45,10.45,-6.29,-12.5,1.73,-3541.55,1.18,14118.63,0.97,14166.2,-0.08,-144.69,-205.13,-0.07,787.7,770.63,-2.27,-2.33,18.68,8.22,-0.57,-0.9,6.11,558.61,0.49,-1.95,55.01,-1.12,1.71,-1.68,9.54,9.56,520.24,512.7,-0.93,-0.55,-0.73,31.99,12.53,12.33,12.0,28.33
2022-01-05 11:20:40,10.43,10.45,10.45,-6.29,-12.5,1.58,-3541.55,1.07,9867.91,0.77,14166.2,-0.08,-144.69,-230.77,-0.07,779.37,770.63,-2.29,-2.33,20.0,8.83,-0.49,-0.91,6.19,541.82,0.49,-1.98,58.49,-1.14,2.64,-1.71,9.54,9.56,520.24,512.7,-0.96,-0.57,-0.76,31.99,12.74,12.33,12.17,28.33
2022-01-05 11:20:50,10.43,10.45,10.45,-6.39,-12.5,0.71,-3541.55,0.64,1522.13,0.32,14166.2,-0.08,-304.03,-351.65,-0.07,779.37,770.63,-2.41,-2.46,20.0,9.3,-0.53,-0.93,6.77,442.31,0.49,-2.13,56.5,-1.3,2.79,-1.86,9.62,9.56,520.24,512.7,-1.12,-0.75,-0.93,31.99,12.89,12.58,12.33,28.33
2022-01-05 11:21:00,10.43,10.45,10.45,-6.39,-12.5,-0.04,-3541.55,0.45,1379.43,0.15,14166.2,-0.08,-168.5,-216.12,-0.08,771.43,770.63,-2.3,-2.35,20.0,9.71,-0.61,-0.95,7.41,326.31,0.49,-2.01,52.35,-1.18,2.5,-1.75,9.62,9.56,520.24,512.7,-1.0,-0.6,-0.8,31.99,12.73,12.58,12.2,28.33
2022-01-05 11:21:10,10.43,10.45,10.45,-6.34,-12.5,0.29,-3541.55,0.78,1379.43,0.45,14166.2,0.02,16.48,104.4,0.1,771.43,763.1,-2.09,-2.14,20.0,9.93,-0.5,-0.93,7.41,326.62,0.49,-1.81,49.57,-0.93,2.28,-1.51,9.62,9.64,520.24,520.24,-0.74,-0.35,-0.54,31.99,13.08,12.75,12.38,29.07
2022-01-05 11:21:20,10.43,10.45,10.45,-6.27,-12.5,0.93,-3541.55,0.92,1241.06,0.66,14166.2,-0.07,91.58,45.79,0.03,771.43,745.63,-2.08,-2.13,6.49,8.71,-0.41,-0.85,6.9,399.57,0.49,-1.77,46.64,-0.92,1.83,-1.49,9.62,9.64,525.46,527.78,-0.74,-0.35,-0.53,31.99,13.68,13.36,13.07,29.07
2022-01-05 11:21:30,10.43,10.45,10.45,-6.27,-12.5,0.73,-3541.55,0.7,1703.75,0.33,14166.2,-0.07,-148.35,-234.43,-0.05,771.43,745.63,-2.29,-2.32,0.22,6.64,-0.41,-0.86,6.78,425.52,0.49,-1.98,44.57,-1.16,1.83,-1.71,9.62,9.56,519.08,513.57,-0.98,-0.6,-0.78,31.99,13.68,13.58,13.29,29.07
2022-01-05 11:21:40,10.43,10.45,10.45,-6.1,-12.5,0.9,-3541.55,0.78,2469.14,0.42,14166.2,-0.07,-214.29,-239.93,-0.05,771.43,745.63,-2.27,-2.32,0.22,5.31,-0.49,-0.9,6.71,445.67,0.49,-2.01,44.57,-1.19,1.69,-1.75,9.62,9.56,512.7,513.57,-1.02,-0.66,-0.84,31.99,13.68,13.58,13.29,29.07
2022-01-05 11:21:50,10.56,10.58,10.45,-6.04,-12.5,1.59,-3541.55,1.05,3468.04,0.66,14166.2,-0.07,-122.71,-64.1,-0.05,763.49,745.63,-2.14,-2.19,0.22,4.51,-0.49,-0.88,6.56,487.18,0.49,-1.85,43.99,-1.02,1.69,-1.57,9.62,9.56,512.7,507.19,-0.84,-0.46,-0.64,31.99,13.54,13.4,13.1,29.07
2022-01-05 11:22:00,10.56,10.58,10.58,-6.1,-12.5,1.63,-3541.55,1.07,5202.06,0.71,14166.2,-0.07,-122.71,-155.68,-0.05,763.49,753.17,-2.19,-2.24,0.22,4.22,-0.55,-0.88,6.4,503.36,0.49,-1.9,43.99,-1.08,1.69,-1.63,9.62,9.63,512.7,507.19,-0.88,-0.5,-0.69,31.99,13.54,13.4,13.1,29.07
2022-01-05 11:22:10,10.56,10.58,10.58,-6.15,-12.5,1.71,-3541.55,1.15,7191.21,0.88,14166.2,-0.07,-91.58,-98.9,-0.05,755.16,753.17,-2.15,-2.2,0.22,4.09,-0.55,-0.88,6.32,519.23,0.49,-1.86,43.99,-1.04,1.69,-1.59,9.62,9.63,512.7,507.19,-0.86,-0.47,-0.65,31.99,13.29,13.17,12.69,29.42
2022-01-05 11:22:20,10.56,10.58,10.58,-6.21,-12.5,1.82,-3541.55,1.26,9720.88,1.03,14166.2,-0.07,-91.58,12.82,-0.02,755.16,753.17,-2.1,-2.15,0.22,4.09,-0.42,-0.87,6.27,531.75,0.49,-1.83,44.57,-0.99,1.69,-1.56,9.62,9.63,512.7,507.19,-0.8,-0.43,-0.62,31.99,13.1,12.96,12.52,29.42
2022-01-05 11:22:30,10.56,10.58,10.58,-6.27,-12.5,1.82,-3541.55,1.29,12665.69,1.12,14166.2,-0.07,-21.98,-34.8,-0.06,755.16,753.17,-2.14,-2.19,0.22,4.09,-0.47,-0.85,6.22,547.01,0.49,-1.84,45.18,-1.01,1.83,-1.57,9.71,9.72,512.7,507.19,-0.83,-0.44,-0.62,31.99,12.95,12.7,12.37,29.42
2022-01-05 11:22:40,10.56,10.58,10.58,-6.27,-12.5,1.77,-3541.55,1.23,13759.72,1.01,14166.2,-0.07,-82.42,-148.35,-0.06,755.16,753.17,-2.19,-2.23,0.22,4.09,-0.4,-0.85,6.16,559.83,0.49,-1.91,45.79,-1.08,1.83,-1.63,9.71,9.72,512.7,512.7,-0.9,-0.52,-0.7,31.99,13.08,12.84,12.55,29.79
2022-01-05 11:22:50,10.69,10.71,10.71,-6.34,-12.5,1.74,-3541.55,1.2,13893.77,1.01,14166.2,-0.07,-124.54,-190.48,-0.06,755.16,753.17,-2.24,-2.28,0.22,4.09,-0.37,-0.87,6.16,559.83,0.49,-1.94,45.79,-1.12,1.83,-1.67,9.71,9.72,517.63,512.7,-0.94,-0.57,-0.75,31.99,13.29,13.06,12.72,29.79
2022-01-05 11:23:00,10.69,10.71,10.71,-6.34,-12.5,1.69,-3541.55,1.16,13828.91,0.96,14166.2,-0.07,-212.45,-192.31,-0.06,747.62,753.17,-2.23,-2.28,0.22,3.99,-0.5,-0.88,6.07,559.83,0.49,-1.93,45.79,-1.12,1.82,-1.67,9.71,9.72,517.63,512.7,-0.95,-0.58,-0.75,31.99,13.76,13.54,13.19,29.79
2022-01-05 11:23:10,10.69,10.71,10.71,-6.34,-12.5,1.85,-3541.55,1.32,13543.51,1.12,14166.2,-0.07,-53.11,-21.98,-0.06,747.62,742.06,-2.11,-2.16,0.22,4.23,-0.49,-0.88,6.16,552.81,0.49,-1.82,45.79,-0.98,1.82,-1.53,9.71,9.72,517.63,518.21,-0.79,-0.41,-0.6,31.99,14.04,13.83,13.48,30.06
2022-01-05 11:23:20,10.69,10.71,10.71,-6.34,-12.5,1.81,-3541.55,1.27,13638.64,1.08,14166.2,-0.07,-100.73,-75.09,-0.06,747.62,742.06,-2.16,-2.21,0.22,4.72,-0.55,-0.88,6.11,558.3,0.49,-1.87,45.79,-1.03,1.82,-1.6,9.71,9.72,517.63,513.28,-0.87,-0.47,-0.65,31.99,14.28,14.04,13.73,30.06
2022-01-05 11:23:30,10.69,10.71,10.71,-6.34,-12.5,1.83,-3541.55,1.27,13647.29,1.1,14166.2,-0.07,-100.73,-51.28,-0.06,739.29,742.06,-2.15,-2.2,0.67,5.43,-0.52,-0.88,6.11,558.3,0.49,-1.89,45.79,-1.07,1.79,-1.61,9.71,9.72,517.63,513.28,-0.86,-0.51,-0.68,31.99,14.28,14.04,13.73,30.06
2022-01-05 11:23:40,10.69,10.71,10.71,-6.34,-12.5,1.77,-3541.55,1.19,13742.42,1.04,14166.2,-0.07,-62.27,-152.01,-0.08,739.29,742.06,-2.22,-2.26,2.12,5.95,-0.44,-0.86,6.11,557.39,0.49,-1.89,45.79,-1.06,2.02,-1.61,9.71,9.72,517.63,513.28,-0.89,-0.49,-0.66,31.99,14.28,14.04,13.73,30.06
2022-01-05 11:23:50,10.69,10.71,10.71,-6.39,-12.5,1.66,-3541.55,1.15,13885.13,0.93,14166.2,-0.07,-175.82,-249.08,-0.08,739.29,742.06,-2.27,-2.32,4.1,6.19,-0.44,-0.86,6.11,564.71,0.49,-1.98,21.76,-1.16,0.56,-1.71,9.79,9.72,517.63,513.28,-0.99,-0.61,-0.79,31.99,14.28,14.04,13.73,30.06
2022-01-05 11:24:00,10.82,10.71,10.71,-6.39,-12.5,1.82,-3541.55,1.27,13729.45,1.04,14166.2,-0.07,-95.24,-67.77,-0.08,739.29,742.06,-2.15,-2.2,6.34,6.68,-0.48,-0.86,6.11,558.0,0.49,-1.88,21.76,-1.06,0.35,-1.61,9.79,9.72,517.63,513.28,-0.88,-0.49,-0.67,31.99,14.28,14.04,13.73,30.06
2022-01-05 11:24:10,10.82,10.71,10.71,-6.39,-12.5,1.82,-3541.55,1.27,13629.99,1.05,14166.2,-0.07,-31.14,-71.43,-0.08,739.29,742.06,-2.17,-2.22,8.24,6.97,-0.44,-0.86,6.11,558.0,0.49,-1.86,22.34,-1.02,0.5,-1.58,9.79,9.72,517.63,513.28,-0.84,-0.46,-0.63,31.99,14.45,14.22,13.92,30.06
2022-01-05 11:24:20,10.82,10.71,10.71,-6.39,-12.5,1.76,-3541.55,1.22,13828.91,1.02,14166.2,-0.07,-205.13,-131.87,-0.08,739.29,729.76,-2.26,-2.32,9.67,7.62,-0.53,-0.86,6.06,564.41,0.49,-1.99,23.66,-1.15,0.3,-1.71,9.79,9.72,517.63,513.28,-0.97,-0.59,-0.78,31.99,14.45,14.22,13.92,30.06
2022-01-05 11:24:30,10.82,10.84,10.84,-6.29,-12.5,1.76,-3541.55,1.22,13738.1,1.03,14166.2,-0.07,-141.03,-122.71,-0.08,730.95,729.76,-2.24,-2.29,11.33,8.1,-0.5,-0.88,6.13,562.88,0.49,-1.93,25.09,-1.1,0.38,-1.65,9.79,9.72,517.63,513.28,-0.92,-0.54,-0.71,31.99,14.77,14.62,14.3,30.06
2022-01-05 11:24:40,10.82,10.84,10.84,-6.29,-12.5,1.77,-3541.55,1.22,13755.4,1.01,14166.2,-0.07,-100.73,-111.72,-0.08,730.95,719.84,-2.21,-2.25,13.0,8.41,-0.45,-0.88,6.13,557.08,0.49,-1.9,26.59,-1.07,0.68,-1.63,9.79,9.72,517.63,516.47,-0.89,-0.51,-0.68,31.99,14.77,14.62,14.3,30.06
2022-01-05 11:24:50,10.82,10.84,10.84,-6.35,-12.5,1.68,-3541.55,1.15,10239.79,0.88,14166.2,-0.07,-49.45,-139.19,-0.07,730.95,719.84,-2.22,-2.26,14.49,8.55,-0.43,-0.86,6.23,542.12,0.49,-1.87,27.17,-1.03,0.68,-1.59,9.79,9.72,517.63,516.47,-0.86,-0.47,-0.63,31.99,14.77,14.62,14.3,30.06
2022-01-05 11:25:00,10.82,10.84,10.84,-6.4,-12.5,0.68,-3541.55,0.67,1461.59,0.32,14166.2,-0.07,-291.21,-333.33,-0.07,730.95,719.84,-2.35,-2.4,15.93,8.68,-0.51,-0.9,6.79,436.51,0.49,-2.05,27.17,-1.24,0.51,-1.78,9.79,9.72,517.63,516.47,-1.06,-0.69,-0.86,31.99,14.77,14.62,14.3,30.06
2022-01-05 11:25:10,10.82,10.84,10.84,-6.4,-12.5,-0.04,-3541.55,0.45,1388.08,0.12,14166.2,-0.07,-137.36,-208.79,-0.07,730.95,726.59,-2.28,-2.32,17.06,8.92,-0.48,-0.9,7.37,331.81,0.49,-1.96,27.17,-1.14,0.73,-1.69,9.79,9.72,517.63,523.14,-0.96,-0.57,-0.73,31.99,14.77,14.62,14.3,30.06
2022-01-05 11:25:20,10.82,10.84,10.84,-6.4,-12.5,0.26,-3541.55,0.72,1388.08,0.41,14166.2,-0.03,0.0,65.93,0.06,723.41,726.59,-2.07,-2.14,14.47,9.04,-0.43,-0.9,7.45,325.09,0.49,-1.79,27.17,-0.94,0.73,-1.5,9.79,9.72,529.52,523.14,-0.75,-0.37,-0.56,31.99,14.95,14.8,14.5,30.06
2022-01-05 11:25:30,10.82,10.84,10.84,-6.3,-12.5,0.85,-3541.55,0.86,1241.06,0.57,14166.2,-0.07,32.97,-23.81,-0.03,723.41,726.59,-2.1,-2.15,5.47,8.06,-0.47,-0.87,6.92,408.12,0.49,-1.78,26.59,-0.95,0.67,-1.51,9.79,9.72,529.52,529.81,-0.78,-0.38,-0.56,31.99,15.23,14.99,14.68,30.06
2022-01-05 11:25:40,10.82,10.84,10.84,-6.3,-12.5,0.78,-3541.55,0.76,1755.64,0.4,14166.2,-0.07,-109.89,-163.0,-0.07,723.41,726.59,-2.2,-2.25,0.67,5.98,-0.49,-0.87,6.83,424.6,0.49,-1.91,25.98,-1.1,0.52,-1.63,9.71,9.72,524.3,522.27,-0.92,-0.55,-0.72,31.99,15.55,15.33,15.03,30.06
2022-01-05 11:25:50,10.82,10.84,10.84,-6.21,-12.5,0.95,-3541.55,0.77,2490.76,0.42,14166.2,-0.07,-173.99,-197.8,-0.07,723.41,726.59,-2.22,-2.27,0.24,4.51,-0.59,-0.89,6.72,452.38,0.49,-1.93,25.4,-1.15,0.52,-1.67,9.71,9.72,524.3,516.76,-0.98,-0.61,-0.79,31.99,15.55,15.33,15.03,29.74
2022-01-05 11:26:00,10.82,10.84,10.84,-6.14,-12.5,1.5,-3541.55,0.96,3485.33,0.55,14166.2,-0.07,-173.99,-197.8,-0.07,723.41,726.59,-2.19,-2.24,0.24,3.88,-0.46,-0.9,6.47,486.57,0.49,-1.9,24.79,-1.11,0.52,-1.64,9.71,9.72,517.05,516.76,-0.93,-0.56,-0.74,31.99,15.38,15.19,14.87,29.74
2022-01-05 11:26:10,10.82,10.84,10.84,-6.14,-12.5,1.67,-3541.55,1.12,5098.28,0.75,14166.2,-0.07,-58.61,-32.97,-0.07,723.41,726.59,-2.11,-2.15,0.48,3.88,-0.47,-0.9,6.4,501.22,0.49,-1.82,24.21,-0.99,0.52,-1.54,9.71,9.72,517.05,516.76,-0.81,-0.44,-0.61,31.99,15.13,14.93,14.65,29.74
2022-01-05 11:26:20,10.82,10.84,10.84,-6.21,-12.5,1.7,-3541.55,1.12,7165.26,0.82,14166.2,-0.07,-58.61,-95.24,-0.07,723.41,726.59,-2.15,-2.2,0.48,4.0,-0.41,-0.88,6.31,518.01,0.49,-1.85,24.21,-1.03,0.46,-1.58,9.71,9.72,517.05,516.76,-0.85,-0.47,-0.65,31.99,15.13,14.71,14.42,29.74
