date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 11:26:30,10.82,10.84,10.84,-6.21,-12.5,1.69,-3541.55,1.16,9690.62,0.95,14166.2,-0.07,-89.74,-106.23,-0.07,723.41,726.59,-2.2,-2.25,0.3,4.25,-0.47,-0.88,6.24,533.58,0.49,-1.88,23.5,-1.04,0.02,-1.6,9.71,9.72,517.05,522.27,-0.88,-0.49,-0.67,31.99,14.91,14.71,14.42,29.74
2022-01-05 11:26:40,10.82,10.84,10.84,-6.21,-12.5,1.72,-3541.55,1.2,12592.18,0.97,14166.2,-0.07,-124.54,-120.88,-0.07,723.41,726.59,-2.23,-2.28,0.3,4.37,-0.39,-0.88,6.18,549.45,0.49,-1.95,23.5,-1.1,0.5,-1.66,9.71,9.72,522.85,521.11,-0.92,-0.55,-0.73,31.99,14.91,14.71,14.42,29.74
2022-01-05 11:26:50,10.82,10.84,10.84,-6.21,-12.5,1.86,-3541.55,1.32,13759.72,1.14,14166.2,-0.07,-36.63,-12.82,-0.04,723.41,735.71,-2.13,-2.18,0.3,4.65,-0.43,-0.86,6.18,554.64,0.49,-1.82,23.5,-0.98,0.53,-1.54,9.71,9.72,522.85,521.11,-0.79,-0.41,-0.59,31.99,14.91,14.71,14.42,29.74
2022-01-05 11:27:00,10.82,10.84,10.84,-6.29,-12.5,1.8,-3541.55,1.26,14066.74,1.05,14166.2,-0.07,-86.08,-64.1,-0.07,723.41,743.25,-2.18,-2.22,0.49,5.02,-0.47,-0.86,6.11,553.72,0.49,-1.91,23.5,-1.06,0.53,-1.61,9.79,9.72,522.85,521.11,-0.88,-0.51,-0.7,31.99,15.05,14.84,14.42,29.74
2022-01-05 11:27:10,10.82,10.84,10.84,-6.29,-12.5,1.71,-3541.55,1.16,14161.88,0.99,14166.2,-0.07,-124.54,-161.17,-0.07,723.41,750.0,-2.25,-2.28,1.54,5.17,-0.54,-0.86,6.11,553.72,0.49,-1.95,23.5,-1.11,0.17,-1.67,9.79,9.79,522.85,514.44,-0.95,-0.55,-0.73,31.99,15.05,14.7,14.42,30.01
2022-01-05 11:27:20,10.82,10.84,10.84,-6.29,-12.5,1.75,-3541.55,1.18,14144.58,0.98,14166.2,-0.07,-122.71,-172.16,-0.07,723.41,750.0,-2.23,-2.28,2.99,5.29,-0.51,-0.88,6.11,561.05,0.49,-1.93,23.5,-1.11,0.27,-1.66,9.79,9.79,522.85,519.95,-0.93,-0.54,-0.71,31.99,15.05,14.7,14.42,30.01
2022-01-05 11:27:30,10.82,10.84,10.84,-6.34,-12.5,1.68,-3541.55,1.14,14144.58,0.91,14166.2,-0.07,-159.34,-223.44,-0.07,723.41,750.0,-2.28,-2.32,5.18,5.41,-0.56,-0.88,6.11,561.05,0.49,-1.99,23.5,-1.18,0.5,-1.72,9.79,9.79,522.85,519.95,-1.0,-0.62,-0.79,31.99,15.05,15.03,14.71,30.01
2022-01-05 11:27:40,10.82,10.84,10.84,-6.34,-12.5,1.83,-3541.55,1.29,14062.42,1.05,14166.2,-0.07,-135.53,-67.77,-0.07,723.41,750.0,-2.15,-2.2,7.69,5.9,-0.5,-0.9,6.11,561.05,0.49,-1.89,23.5,-1.04,0.28,-1.62,9.79,9.79,522.85,525.46,-0.87,-0.49,-0.68,31.99,15.61,15.22,14.88,30.01
2022-01-05 11:27:50,10.82,10.84,10.84,-6.34,-12.5,1.78,-3541.55,1.24,14157.55,1.03,14166.2,-0.07,-111.72,-120.88,-0.07,723.41,740.08,-2.2,-2.24,10.39,6.28,-0.56,-0.9,6.11,561.05,0.49,-1.89,23.5,-1.07,0.43,-1.61,9.79,9.79,528.07,525.46,-0.89,-0.5,-0.68,31.99,15.85,15.45,15.28,30.01
2022-01-05 11:28:00,10.82,10.84,10.84,-6.34,-12.5,1.82,-3541.55,1.29,13820.26,1.08,14166.2,-0.07,-21.98,-10.99,-0.07,716.67,740.08,-2.12,-2.17,13.28,6.89,-0.46,-0.88,6.11,554.64,0.49,-1.82,23.5,-0.98,0.32,-1.54,9.79,9.79,528.07,519.66,-0.8,-0.42,-0.6,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:28:10,10.82,10.84,10.84,-6.29,-12.5,1.71,-3541.55,1.16,14166.2,0.96,14166.2,-0.07,-104.4,-184.98,-0.07,716.67,740.08,-2.23,-2.28,15.43,7.3,-0.49,-0.88,6.11,560.44,0.49,-1.9,23.5,-1.09,0.48,-1.63,9.79,9.79,528.07,519.66,-0.9,-0.5,-0.68,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:28:20,10.82,10.84,10.84,-6.34,-12.5,1.75,-3541.55,1.22,14166.2,1.0,14166.2,-0.07,-124.54,-139.19,-0.07,716.67,740.08,-2.21,-2.26,16.9,7.47,-0.46,-0.88,6.11,560.44,0.49,-1.91,23.5,-1.09,0.2,-1.65,9.79,9.79,528.07,519.66,-0.91,-0.54,-0.71,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:28:30,10.82,10.84,10.84,-6.34,-12.5,1.8,-3541.55,1.25,13975.93,1.1,14166.2,-0.07,-78.75,-73.26,-0.07,716.67,740.08,-2.16,-2.21,18.22,7.57,-0.4,-0.88,6.11,552.5,0.49,-1.86,23.5,-1.03,0.45,-1.58,9.79,9.79,528.07,519.66,-0.85,-0.45,-0.64,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:28:40,10.82,10.84,10.84,-6.34,-12.5,1.71,-3541.55,1.18,14122.96,1.03,14166.2,-0.07,-108.06,-164.84,-0.07,716.67,732.54,-2.23,-2.27,19.63,7.57,-0.43,-0.88,6.11,557.69,0.49,-1.92,22.65,-1.1,0.02,-1.64,9.79,9.79,528.07,519.66,-0.91,-0.54,-0.71,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:28:50,10.82,10.84,10.84,-6.34,-12.5,1.73,-3541.55,1.19,14122.96,1.02,14166.2,-0.07,-111.72,-122.71,-0.07,716.67,732.54,-2.21,-2.26,19.9,7.57,-0.51,-0.88,6.11,557.69,0.49,-1.92,22.65,-1.1,0.11,-1.65,9.79,9.79,528.07,519.66,-0.91,-0.54,-0.71,31.99,15.85,15.63,15.28,30.01
2022-01-05 11:29:00,10.82,10.84,10.84,-6.29,-12.5,1.68,-3541.55,1.18,12051.65,0.91,14166.2,-0.07,-43.96,-142.86,-0.07,716.67,732.54,-2.25,-2.29,19.9,7.57,-0.41,-0.88,6.11,548.53,0.49,-1.93,21.76,-1.1,0.39,-1.66,9.79,9.79,528.07,528.07,-0.92,-0.52,-0.7,31.99,15.85,15.77,15.44,30.01
2022-01-05 11:29:10,10.82,10.84,10.84,-6.29,-12.5,0.69,-3541.55,0.6,1595.64,0.24,14166.2,-0.07,-280.22,-386.45,-0.07,716.67,732.54,-2.4,-2.44,19.9,7.57,-0.49,-0.91,6.74,452.69,0.49,-2.09,21.76,-1.3,0.17,-1.83,9.79,9.79,528.07,528.07,-1.12,-0.75,-0.92,31.99,16.0,15.77,15.44,30.01
2022-01-05 11:29:20,10.82,10.84,10.84,-6.39,-12.5,0.05,-3541.55,0.52,1297.27,0.2,14166.2,-0.07,-148.35,-166.67,-0.07,708.73,739.68,-2.26,-2.31,19.9,7.57,-0.52,-0.93,7.3,333.94,0.49,-1.96,20.7,-1.13,0.25,-1.68,9.79,9.79,528.07,528.07,-0.94,-0.57,-0.75,31.99,16.45,16.21,15.89,29.72
2022-01-05 11:29:30,10.82,10.84,10.84,-6.39,-12.5,0.13,-3541.55,0.62,1375.11,0.26,14166.2,-0.07,-76.92,0.0,-0.04,708.73,732.94,-2.15,-2.2,19.9,7.85,-0.52,-0.9,7.39,320.21,0.49,-1.87,20.7,-1.02,0.31,-1.58,9.79,9.79,528.07,519.37,-0.83,-0.46,-0.65,31.99,16.45,16.21,15.89,29.72
2022-01-05 11:29:40,10.82,10.84,10.84,-6.28,-12.5,1.01,-3541.55,0.91,1158.9,0.62,14166.2,-0.07,18.32,-5.49,-0.03,708.73,726.19,-2.1,-2.14,18.03,7.85,-0.54,-0.88,6.88,415.75,0.49,-1.79,19.84,-0.97,0.13,-1.52,9.69,9.7,528.07,532.42,-0.79,-0.41,-0.57,31.99,16.76,16.54,16.22,29.72
2022-01-05 11:29:50,10.82,10.84,10.84,-6.21,-12.5,1.51,-3541.55,0.97,1543.75,0.6,14166.2,-0.07,-34.8,-111.72,-0.07,708.73,726.19,-2.15,-2.2,7.84,6.63,-0.45,-0.86,6.6,459.1,0.49,-1.82,19.84,-1.01,0.31,-1.55,9.69,9.7,528.07,526.62,-0.83,-0.44,-0.61,31.99,16.76,16.54,16.22,29.72
2022-01-05 11:30:00,10.82,10.84,10.84,-6.11,-12.5,1.54,-3541.55,0.97,2183.74,0.64,14166.2,-0.07,-34.8,-111.72,-0.07,708.73,726.19,-2.13,-2.2,1.43,5.6,-0.37,-0.86,6.52,473.75,0.49,-1.84,19.14,-1.04,0.31,-1.58,9.69,9.7,520.24,520.24,-0.86,-0.48,-0.66,31.99,16.51,16.25,15.95,29.44
2022-01-05 11:30:10,10.82,10.84,10.84,-6.11,-12.5,1.59,-3541.55,1.02,3338.31,0.64,14166.2,-0.07,-86.08,-111.72,-0.07,708.73,726.19,-2.13,-2.18,0.87,4.66,-0.45,-0.86,6.47,488.4,0.49,-1.84,19.14,-1.01,0.31,-1.58,9.69,9.7,520.24,514.73,-0.86,-0.46,-0.64,31.99,16.09,15.85,15.54,29.44
2022-01-05 11:30:20,10.82,10.84,10.84,-6.11,-12.5,1.59,-3541.55,1.02,4791.25,0.73,14166.2,-0.07,-86.08,-111.72,-0.07,708.73,726.19,-2.15,-2.21,0.87,4.1,-0.34,-0.86,6.47,502.75,0.49,-1.84,18.25,-1.04,0.21,-1.58,9.69,9.7,520.24,515.89,-0.86,-0.5,-0.67,31.99,15.86,15.67,15.34,29.44
2022-01-05 11:30:30,10.82,10.84,10.84,-6.19,-12.5,1.63,-3541.55,1.07,6962.02,0.73,14166.2,-0.07,-126.37,-172.16,-0.07,708.73,726.19,-2.2,-2.25,1.36,3.74,-0.43,-0.86,6.36,518.93,0.49,-1.87,18.25,-1.05,0.21,-1.6,9.69,9.7,520.24,515.89,-0.88,-0.51,-0.69,31.99,15.61,15.45,15.13,29.44
2022-01-05 11:30:40,10.82,10.84,10.84,-6.25,-12.5,1.67,-3541.55,1.13,9400.89,0.89,14166.2,-0.07,-95.24,-130.04,-0.07,708.73,726.19,-2.18,-2.23,2.56,3.74,-0.53,-0.86,6.29,536.32,0.49,-1.88,18.25,-1.04,0.21,-1.59,9.69,9.7,520.24,515.89,-0.86,-0.49,-0.68,31.99,15.61,15.45,15.13,29.44
2022-01-05 11:30:50,10.82,10.84,10.84,-6.25,-12.5,1.77,-3541.55,1.23,11939.22,0.99,14166.2,-0.07,-89.74,-84.25,-0.07,708.73,726.19,-2.2,-2.24,4.49,4.16,-0.51,-0.87,6.21,546.4,0.49,-1.89,18.25,-1.05,0.21,-1.61,9.69,9.7,520.24,515.89,-0.87,-0.48,-0.66,31.99,15.81,15.45,15.13,29.44
2022-01-05 11:31:00,10.82,10.84,10.84,-6.25,-12.5,1.81,-3541.55,1.3,14014.85,1.1,14166.2,-0.07,-89.74,-34.8,-0.07,701.59,726.19,-2.17,-2.21,7.95,4.74,-0.48,-0.87,6.21,554.03,0.49,-1.89,18.25,-1.05,0.17,-1.61,9.69,9.7,520.24,515.89,-0.87,-0.46,-0.64,31.99,15.65,15.45,15.13,29.44
2022-01-05 11:31:10,10.82,10.84,10.84,-6.25,-12.5,1.78,-3541.55,1.25,14161.88,1.01,14166.2,-0.07,-78.75,-78.75,-0.07,701.59,726.19,-2.2,-2.26,11.85,5.69,-0.42,-0.86,6.21,554.03,0.49,-1.9,18.25,-1.05,0.36,-1.62,9.69,9.63,520.24,515.89,-0.87,-0.5,-0.68,31.99,15.65,15.32,15.0,29.44
2022-01-05 11:31:20,10.82,10.84,10.84,-6.25,-12.5,1.82,-3541.55,1.25,14161.88,1.07,14166.2,-0.07,-78.75,-89.74,-0.07,701.59,726.19,-2.17,-2.25,14.9,6.31,-0.41,-0.86,6.13,560.13,0.49,-1.89,18.25,-1.05,0.05,-1.61,9.62,9.63,520.24,524.88,-0.87,-0.5,-0.68,31.99,15.65,15.32,15.0,29.44
2022-01-05 11:31:30,10.82,10.84,10.84,-6.25,-12.5,1.88,-3541.55,1.34,13971.61,1.16,14166.2,-0.08,31.14,20.15,-0.02,701.59,726.19,-2.1,-2.16,17.69,6.88,-0.43,-0.84,6.18,554.33,0.49,-1.8,18.25,-0.95,0.19,-1.52,9.62,9.63,520.24,524.88,-0.77,-0.35,-0.54,31.99,15.65,15.54,15.22,29.44
2022-01-05 11:31:40,10.82,10.84,10.84,-6.25,-12.5,1.75,-3541.55,1.2,14157.55,0.99,14166.2,-0.08,-117.22,-188.64,-0.07,701.59,726.19,-2.25,-2.31,20.0,7.3,-0.46,-0.84,6.18,561.66,0.49,-1.94,17.52,-1.12,0.35,-1.67,9.62,9.63,520.24,517.63,-0.94,-0.57,-0.74,31.99,15.65,15.32,15.0,29.44
2022-01-05 11:31:50,10.82,10.71,10.7,-6.25,-12.5,1.72,-3541.55,1.2,14157.55,1.0,14166.2,-0.08,-152.01,-205.13,-0.07,701.59,726.19,-2.26,-2.31,20.0,7.72,-0.43,-0.88,6.13,561.66,0.49,-1.95,17.52,-1.13,0.22,-1.68,9.62,9.63,520.24,522.56,-0.95,-0.57,-0.74,31.99,15.5,15.32,15.0,29.44
2022-01-05 11:32:00,10.82,10.71,10.7,-6.25,-12.5,1.75,-3541.55,1.24,14157.55,1.0,14166.2,-0.08,-117.22,-111.72,-0.07,701.59,726.19,-2.2,-2.24,20.0,7.95,-0.47,-0.86,6.13,561.66,0.49,-1.9,16.82,-1.07,0.22,-1.63,9.54,9.55,520.24,522.56,-0.89,-0.5,-0.68,31.99,15.7,15.45,15.13,29.17
2022-01-05 11:32:10,10.67,10.71,10.7,-6.25,-12.5,1.79,-3541.55,1.25,13967.29,1.07,14166.2,-0.08,-84.25,-69.6,-0.07,701.59,726.19,-2.19,-2.22,20.0,8.64,-0.45,-0.86,6.13,555.56,0.49,-1.87,16.82,-1.03,0.06,-1.59,9.54,9.55,526.62,527.78,-0.84,-0.46,-0.64,31.99,15.7,15.59,15.26,29.17
2022-01-05 11:32:20,10.67,10.71,10.7,-6.25,-12.5,1.87,-3541.55,1.33,14066.74,1.09,14166.2,-0.08,38.46,-21.98,-0.05,701.59,732.94,-2.15,-2.19,20.0,9.37,-0.43,-0.85,6.18,555.56,0.49,-1.83,16.82,-0.99,0.06,-1.55,9.54,9.55,526.62,527.78,-0.81,-0.41,-0.59,31.99,15.94,15.74,15.26,29.17
2022-01-05 11:32:30,10.67,10.71,10.7,-6.25,-12.5,1.74,-3541.55,1.23,14140.25,1.0,14166.2,-0.08,-80.59,-133.7,-0.05,701.59,732.94,-2.22,-2.27,20.0,9.96,-0.39,-0.82,6.18,561.36,0.49,-1.9,15.75,-1.09,0.06,-1.63,9.54,9.55,526.62,521.11,-0.91,-0.52,-0.69,31.99,15.94,15.74,15.41,29.17
2022-01-05 11:32:40,10.67,10.71,10.7,-6.25,-12.5,1.84,-3541.55,1.32,14006.2,1.12,14166.2,-0.08,-5.49,-10.99,-0.05,701.59,732.94,-2.14,-2.18,20.0,10.2,-0.43,-0.82,6.18,552.5,0.49,-1.8,14.62,-0.97,0.2,-1.53,9.54,9.48,526.62,521.11,-0.79,-0.39,-0.57,31.99,15.77,15.55,15.22,29.17
2022-01-05 11:32:50,10.67,10.71,10.7,-6.25,-12.5,1.84,-3541.55,1.28,14122.96,1.09,14166.2,-0.08,-36.63,-49.45,-0.08,701.59,732.94,-2.16,-2.2,20.0,10.2,-0.4,-0.82,6.18,552.5,0.49,-1.85,13.98,-1.02,0.06,-1.58,9.54,9.48,526.62,521.11,-0.84,-0.45,-0.62,31.99,15.77,15.55,15.22,29.17
2022-01-05 11:33:00,10.67,10.71,10.7,-6.25,-12.5,1.74,-3541.55,1.19,14122.96,0.99,14166.2,-0.08,-122.71,-155.68,-0.08,701.59,732.94,-2.22,-2.27,20.0,10.2,-0.5,-0.82,6.13,561.66,0.49,-1.9,13.43,-1.08,0.06,-1.64,9.54,9.48,521.11,521.11,-0.91,-0.54,-0.72,31.99,15.77,15.42,15.22,28.9
2022-01-05 11:33:10,10.67,10.71,10.7,-6.25,-12.5,1.75,-3541.55,1.24,12017.05,1.01,14166.2,-0.08,-91.58,-53.11,-0.08,709.13,721.43,-2.16,-2.21,20.0,10.07,-0.45,-0.84,6.13,550.98,0.49,-1.83,12.82,-1.01,-0.17,-1.56,9.54,9.48,521.11,521.11,-0.83,-0.46,-0.64,31.99,15.55,15.42,14.99,28.9
2022-01-05 11:33:20,10.67,10.71,10.7,-6.25,-12.5,0.82,-3541.55,0.67,1759.96,0.35,14166.2,-0.08,-230.77,-324.18,-0.08,709.13,721.43,-2.35,-2.39,20.0,9.85,-0.44,-0.86,6.72,449.63,0.49,-2.04,12.21,-1.23,0.08,-1.78,9.45,9.48,521.11,521.11,-1.06,-0.69,-0.86,31.99,15.55,15.42,15.13,28.9
2022-01-05 11:33:30,10.67,10.58,10.57,-6.25,-12.5,0.12,-3541.55,0.63,1331.86,0.29,14166.2,-0.08,-23.81,-31.14,-0.05,709.13,714.29,-2.15,-2.19,20.0,10.32,-0.48,-0.86,7.35,337.0,0.49,-1.83,12.21,-0.99,0.25,-1.55,9.45,9.41,521.11,521.11,-0.8,-0.42,-0.58,31.99,15.73,15.42,15.13,28.9
2022-01-05 11:33:40,10.67,10.58,10.57,-6.25,-12.5,0.15,-3541.55,0.66,1331.86,0.36,14166.2,-0.04,36.63,45.79,0.03,709.13,714.29,-2.08,-2.13,20.0,10.66,-0.39,-0.86,7.49,319.6,0.49,-1.8,11.23,-0.95,0.0,-1.51,9.45,9.41,521.11,521.11,-0.76,-0.38,-0.57,31.99,15.73,15.42,15.13,28.6
2022-01-05 11:33:50,10.52,10.58,10.57,-6.18,-12.5,0.82,-3541.55,0.85,1202.14,0.53,14166.2,-0.08,-3.66,-47.62,-0.06,709.13,707.14,-2.11,-2.14,20.0,10.59,-0.39,-0.83,6.95,403.54,0.49,-1.76,11.23,-0.96,0.13,-1.5,9.45,9.41,521.11,521.11,-0.78,-0.4,-0.57,31.99,15.58,15.42,15.13,28.6
2022-01-05 11:34:00,10.52,10.58,10.57,-6.18,-12.5,0.71,-3541.55,0.68,1673.48,0.33,14166.2,-0.08,-168.5,-241.76,-0.06,709.13,707.14,-2.23,-2.29,10.93,9.63,-0.41,-0.84,6.88,429.18,0.49,-1.94,10.5,-1.14,-0.05,-1.66,9.36,9.41,521.11,521.11,-0.97,-0.59,-0.76,31.99,15.58,15.42,15.13,28.6
2022-01-05 11:34:10,10.52,10.58,10.57,-6.09,-12.5,1.42,-3541.55,0.94,2291.85,0.57,14166.2,-0.08,-168.5,-201.47,-0.06,709.13,707.14,-2.18,-2.22,7.18,8.45,-0.53,-0.87,6.62,475.58,0.49,-1.88,10.5,-1.08,-0.05,-1.62,9.36,9.41,521.11,515.31,-0.9,-0.53,-0.71,31.99,15.37,15.25,15.0,28.6
2022-01-05 11:34:20,10.52,10.58,10.57,-6.03,-12.5,1.56,-3541.55,0.98,3403.17,0.57,14166.2,-0.08,-168.5,-137.36,-0.06,709.13,707.14,-2.16,-2.2,8.87,7.89,-0.44,-0.87,6.48,491.76,0.49,-1.86,9.95,-1.06,-0.05,-1.59,9.36,9.35,521.11,515.31,-0.88,-0.52,-0.68,31.99,15.13,14.96,14.65,28.6
2022-01-05 11:34:30,10.52,10.58,10.57,-6.03,-12.5,1.55,-3541.55,0.99,4843.15,0.62,14166.2,-0.08,-146.52,-183.15,-0.06,709.13,707.14,-2.21,-2.25,11.23,7.78,-0.51,-0.87,6.4,503.97,0.49,-1.89,9.95,-1.1,0.13,-1.62,9.36,9.35,521.11,515.31,-0.93,-0.55,-0.72,31.99,15.13,14.96,14.65,28.6
2022-01-05 11:34:40,10.52,10.42,10.42,-6.16,-12.5,1.56,-3541.55,1.03,7031.21,0.69,14166.2,-0.08,-146.52,-243.59,-0.06,709.13,707.14,-2.26,-2.29,13.71,7.89,-0.44,-0.87,6.32,521.98,0.49,-1.94,9.95,-1.14,0.13,-1.68,9.36,9.35,521.11,515.31,-0.96,-0.61,-0.78,31.99,14.99,14.79,14.49,28.6
2022-01-05 11:34:50,10.39,10.42,10.42,-6.16,-12.5,1.55,-3541.55,1.03,9457.11,0.8,14166.2,-0.08,-197.8,-243.59,-0.06,700.4,707.14,-2.24,-2.27,16.37,8.17,-0.56,-0.9,6.26,536.02,0.49,-1.94,9.95,-1.14,0.13,-1.68,9.29,9.35,521.11,520.82,-0.96,-0.61,-0.78,31.99,14.99,14.79,14.49,28.6
2022-01-05 11:35:00,10.39,10.42,10.42,-6.16,-12.5,1.73,-3541.55,1.22,11943.54,1.01,14166.2,-0.08,-142.86,-73.26,-0.06,700.4,707.14,-2.11,-2.16,19.74,8.79,-0.54,-0.88,6.26,542.43,0.49,-1.81,9.95,-1.0,0.14,-1.54,9.29,9.26,521.11,520.82,-0.82,-0.45,-0.63,31.99,14.99,14.79,14.49,28.26
2022-01-05 11:35:10,10.39,10.42,10.42,-6.08,-12.5,1.68,-3541.55,1.17,13794.32,1.01,14166.2,-0.08,-78.75,-181.32,-0.06,693.65,707.14,-2.16,-2.2,20.0,9.54,-0.45,-0.86,6.17,557.08,0.49,-1.85,9.95,-1.07,0.14,-1.6,9.29,9.26,521.11,520.82,-0.89,-0.53,-0.69,31.99,14.99,14.79,14.49,28.26
2022-01-05 11:35:20,10.39,10.42,10.29,-6.13,-12.5,1.73,-3541.55,1.22,13655.94,0.98,14166.2,-0.08,-113.55,-102.56,-0.06,693.65,695.24,-2.11,-2.15,20.0,10.5,-0.47,-0.86,6.17,557.08,0.49,-1.81,9.95,-1.02,-0.21,-1.55,9.19,9.26,521.11,520.82,-0.85,-0.49,-0.65,31.99,14.99,14.79,14.49,27.99
2022-01-05 11:35:30,10.39,10.42,10.29,-6.13,-12.5,1.66,-3541.55,1.17,13962.96,0.98,14166.2,-0.08,-148.35,-172.16,-0.06,693.65,695.24,-2.15,-2.19,20.0,11.36,-0.5,-0.86,6.17,557.08,0.49,-1.85,9.07,-1.07,0.05,-1.59,9.19,9.16,521.11,528.94,-0.89,-0.54,-0.71,31.99,15.15,14.93,14.49,27.99
2022-01-05 11:35:40,10.25,10.26,10.29,-6.13,-12.5,1.8,-3541.55,1.3,14092.69,1.1,14166.2,-0.08,-40.29,-5.49,-0.06,693.65,688.49,-2.03,-2.08,20.0,12.48,-0.36,-0.86,6.17,557.08,0.49,-1.73,9.07,-0.93,0.05,-1.47,9.19,9.16,521.11,523.14,-0.76,-0.4,-0.58,31.99,15.47,15.22,14.93,27.99
2022-01-05 11:35:50,10.25,10.26,10.29,-6.13,-12.5,1.84,-3541.55,1.34,14049.45,1.14,14166.2,-0.08,-49.45,32.97,-0.01,684.92,688.49,-2.04,-2.07,20.0,13.42,-0.31,-0.84,6.17,557.08,0.49,-1.74,8.18,-0.92,-0.09,-1.47,9.1,9.07,521.11,522.85,-0.75,-0.38,-0.57,31.99,15.34,15.05,14.93,27.99
2022-01-05 11:36:00,10.25,10.26,10.29,-6.13,-12.5,1.76,-3541.55,1.26,14144.58,1.09,14166.2,-0.08,-69.6,-65.93,-0.08,684.92,688.49,-2.1,-2.14,20.0,14.22,-0.48,-0.81,6.17,557.08,0.49,-1.78,8.18,-0.97,0.07,-1.52,9.1,9.07,521.11,517.63,-0.81,-0.43,-0.6,31.99,15.34,15.05,14.7,27.66
2022-01-05 11:36:10,10.25,10.26,10.16,-6.13,-12.5,1.88,-3541.55,1.38,13893.77,1.2,14166.2,-0.04,-38.46,62.27,0.04,684.92,688.49,-2.0,-2.04,20.0,14.64,-0.43,-0.81,6.17,551.59,0.49,-1.72,6.56,-0.91,-0.07,-1.45,9.1,9.07,521.11,524.59,-0.74,-0.36,-0.55,31.99,15.1,14.73,14.44,27.66
2022-01-05 11:36:20,10.11,10.13,10.16,-6.13,-12.5,1.72,-3541.55,1.2,14161.88,1.05,14166.2,-0.08,-32.97,-117.22,-0.08,684.92,688.49,-2.12,-2.17,20.0,14.64,-0.38,-0.79,6.17,557.69,0.49,-1.81,5.92,-1.02,-0.07,-1.56,9.03,9.07,521.11,519.66,-0.85,-0.48,-0.64,31.99,14.94,14.73,14.44,27.66
2022-01-05 11:36:30,10.11,10.13,10.16,-6.13,-12.5,1.73,-3541.55,1.24,14101.34,1.03,14166.2,-0.07,31.14,-91.58,-0.07,684.92,688.49,-2.09,-2.13,20.0,14.64,-0.47,-0.77,6.17,555.86,0.49,-1.75,5.92,-0.95,-0.07,-1.5,9.03,9.0,519.95,514.44,-0.78,-0.4,-0.55,31.99,14.75,14.51,14.21,27.66
2022-01-05 11:36:40,10.11,10.13,10.16,-6.13,-12.5,1.82,-3541.55,1.3,14109.99,1.11,14166.2,-0.07,-36.63,-12.82,-0.07,684.92,688.49,-2.03,-2.07,20.0,14.25,-0.38,-0.77,6.17,549.15,0.49,-1.73,4.88,-0.93,-0.07,-1.47,9.03,9.0,519.95,519.37,-0.76,-0.38,-0.55,31.99,14.51,14.12,13.81,27.66
2022-01-05 11:36:50,10.11,10.13,10.16,-6.13,-12.5,1.86,-3541.55,1.36,14019.18,1.11,14166.2,-0.07,-36.63,29.3,0.01,684.92,696.03,-2.0,-2.05,20.0,13.8,-0.4,-0.77,6.17,551.28,0.49,-1.73,4.33,-0.91,-0.07,-1.45,9.03,9.0,519.95,514.44,-0.74,-0.38,-0.56,31.99,14.29,14.12,13.81,27.66
2022-01-05 11:37:00,10.11,10.13,10.16,-6.13,-12.5,1.76,-3541.55,1.27,14131.61,1.07,14166.2,-0.07,-23.81,-73.26,-0.04,694.44,696.03,-2.1,-2.14,20.0,13.36,-0.28,-0.75,6.17,551.28,0.49,-1.77,3.75,-0.97,0.08,-1.51,9.03,9.0,519.95,514.44,-0.79,-0.42,-0.58,31.99,14.03,13.78,13.48,27.66
2022-01-05 11:37:10,10.11,10.13,10.16,-6.13,-12.5,1.78,-3541.55,1.27,14131.61,1.06,14166.2,-0.07,-54.95,-53.11,-0.07,694.44,696.03,-2.08,-2.13,20.0,13.05,-0.33,-0.75,6.17,559.22,0.49,-1.78,3.14,-0.98,-0.1,-1.52,9.03,9.0,519.95,514.44,-0.81,-0.45,-0.61,31.99,14.03,13.78,13.48,27.34
2022-01-05 11:37:20,10.11,10.13,10.03,-6.13,-12.5,1.77,-3541.55,1.27,12964.06,1.07,14166.2,-0.07,-54.95,-53.11,-0.07,694.44,696.03,-2.08,-2.12,20.0,12.66,-0.33,-0.78,6.17,552.5,0.49,-1.75,3.14,-0.97,-0.26,-1.49,9.03,9.0,519.95,514.44,-0.79,-0.41,-0.58,31.99,14.03,13.78,13.48,27.34
2022-01-05 11:37:30,10.11,10.13,10.03,-6.19,-12.5,1.0,-3541.55,0.82,1846.45,0.48,14166.2,-0.07,-54.95,-111.72,-0.07,703.57,696.03,-2.08,-2.13,20.0,12.36,-0.35,-0.75,6.72,449.33,0.49,-1.76,3.14,-0.99,-0.26,-1.51,8.96,9.0,519.95,519.37,-0.82,-0.45,-0.61,31.99,14.03,13.78,13.48,27.34
2022-01-05 11:37:40,10.11,10.13,10.03,-6.25,-12.5,0.17,-3541.55,0.6,1292.95,0.27,14166.2,-0.07,-18.32,-87.91,-0.08,703.57,703.17,-2.05,-2.1,20.0,12.36,-0.41,-0.77,7.26,346.46,0.49,-1.72,3.14,-0.96,-0.26,-1.46,8.96,9.0,519.95,514.15,-0.79,-0.41,-0.57,31.99,13.82,13.58,13.27,27.34
2022-01-05 11:37:50,10.11,10.13,10.03,-6.19,-12.5,0.41,-3541.55,0.8,1292.95,0.48,14166.2,-0.02,23.81,104.4,0.08,703.57,703.17,-1.99,-2.04,20.0,12.2,-0.36,-0.77,7.31,346.15,0.49,-1.69,3.14,-0.87,-0.26,-1.41,8.96,9.0,515.02,514.15,-0.69,-0.32,-0.49,31.99,13.82,13.58,13.27,27.34
2022-01-05 11:38:00,9.98,10.0,10.03,-6.12,-12.5,1.38,-3541.55,1.05,1180.52,0.76,14166.2,-0.01,76.92,80.59,0.04,703.57,703.17,-1.96,-2.0,20.0,11.39,-0.33,-0.77,6.78,434.07,0.49,-1.65,3.72,-0.85,-0.1,-1.39,8.96,9.0,522.85,514.15,-0.67,-0.29,-0.46,31.99,13.82,13.72,13.27,27.34
2022-01-05 11:38:10,9.98,10.0,10.03,-6.07,-12.5,1.48,-3541.55,0.91,1530.78,0.55,14166.2,-0.08,-45.79,-76.92,-0.08,710.71,703.17,-2.09,-2.14,13.22,9.95,-0.38,-0.74,6.63,468.56,0.49,-1.78,3.72,-1.01,-0.1,-1.53,8.96,8.92,522.85,514.44,-0.83,-0.48,-0.65,31.99,14.07,13.72,13.45,27.34
2022-01-05 11:38:20,9.98,10.0,10.03,-6.01,-12.5,1.48,-3541.55,0.92,2214.01,0.56,14166.2,-0.08,-137.36,-194.14,-0.08,710.71,703.17,-2.14,-2.17,8.22,8.1,-0.29,-0.77,6.51,474.05,0.49,-1.83,3.72,-1.06,0.07,-1.58,8.96,8.92,513.57,506.32,-0.89,-0.54,-0.71,31.99,13.9,13.59,13.3,27.34
2022-01-05 11:38:30,9.98,10.0,10.03,-5.95,-12.5,1.5,-3541.55,0.94,3450.74,0.51,14166.2,-0.08,-144.69,-212.45,-0.08,710.71,715.08,-2.15,-2.19,8.94,7.14,-0.39,-0.81,6.51,490.54,0.49,-1.83,3.72,-1.06,-0.16,-1.57,8.96,8.92,513.57,506.32,-0.88,-0.53,-0.69,31.99,13.69,13.46,13.16,27.34
2022-01-05 11:38:40,9.98,10.0,10.03,-5.95,-12.5,1.65,-3541.55,1.12,4964.22,0.77,14166.2,-0.08,-60.44,-21.98,-0.07,710.71,722.62,-2.02,-2.06,11.65,7.03,-0.44,-0.81,6.51,500.61,0.49,-1.72,3.72,-0.93,0.09,-1.46,8.96,8.92,513.57,506.32,-0.75,-0.4,-0.57,31.99,13.69,13.46,13.16,27.34
2022-01-05 11:38:50,9.98,10.0,10.03,-6.01,-12.5,1.65,-3541.55,1.15,6888.51,0.82,14166.2,-0.08,-60.44,-76.92,-0.07,710.71,730.16,-2.07,-2.12,14.75,7.4,-0.42,-0.81,6.36,510.38,0.49,-1.77,3.72,-0.98,0.05,-1.51,8.96,8.92,513.57,511.25,-0.8,-0.44,-0.62,31.99,13.69,13.46,13.16,27.34
2022-01-05 11:39:00,9.98,10.0,10.03,-6.07,-12.5,1.61,-3541.55,1.06,9625.75,0.79,14166.2,-0.08,-142.86,-175.82,-0.07,710.71,730.16,-2.17,-2.21,17.21,8.0,-0.36,-0.81,6.3,537.24,0.49,-1.86,4.46,-1.08,0.05,-1.6,8.96,8.92,513.57,511.25,-0.91,-0.54,-0.71,31.99,13.51,13.3,12.99,27.07
2022-01-05 11:39:10,9.98,10.0,10.03,-6.13,-12.5,1.82,-3541.55,1.31,12107.86,1.07,14166.2,-0.08,-18.32,12.82,-0.03,710.71,723.41,-2.03,-2.08,19.48,8.55,-0.4,-0.81,6.21,537.24,0.49,-1.73,4.46,-0.92,0.13,-1.46,8.96,8.92,518.79,517.05,-0.74,-0.38,-0.55,31.99,13.51,13.3,12.99,27.07
2022-01-05 11:39:20,9.98,10.0,10.03,-6.13,-12.5,1.68,-3541.55,1.14,14135.93,0.99,14166.2,-0.08,-108.06,-206.96,-0.07,710.71,715.48,-2.17,-2.22,20.0,9.3,-0.4,-0.81,6.13,561.97,0.49,-1.87,5.34,-1.09,-0.07,-1.61,8.96,8.92,518.79,517.05,-0.92,-0.56,-0.72,31.99,13.64,13.3,12.99,27.07
2022-01-05 11:39:30,9.98,10.0,10.03,-6.13,-12.5,1.81,-3541.55,1.26,14023.5,1.06,14166.2,-0.08,-108.06,-76.92,-0.07,710.71,715.48,-2.09,-2.15,20.0,10.04,-0.51,-0.82,6.13,561.97,0.49,-1.79,5.34,-0.97,0.08,-1.53,8.89,8.92,518.79,517.05,-0.8,-0.43,-0.6,31.99,13.64,13.46,13.16,27.07
2022-01-05 11:39:40,9.98,10.0,9.89,-6.13,-12.5,1.77,-3541.55,1.21,14049.45,0.99,14166.2,-0.08,-108.06,-141.03,-0.07,710.71,704.76,-2.17,-2.22,20.0,10.85,-0.53,-0.82,6.13,561.97,0.49,-1.86,6.2,-1.05,-0.08,-1.6,8.89,8.84,518.79,517.63,-0.88,-0.51,-0.68,31.99,13.84,13.6,13.3,27.07
2022-01-05 11:39:50,9.85,9.86,9.89,-6.13,-12.5,1.73,-3541.55,1.22,14140.25,1.02,14166.2,-0.08,-108.06,-150.18,-0.07,710.71,704.76,-2.13,-2.17,20.0,11.77,-0.36,-0.84,6.13,561.97,0.49,-1.83,6.2,-1.03,-0.1,-1.57,8.89,8.84,518.79,517.63,-0.86,-0.52,-0.69,31.99,13.75,13.6,13.3,27.07
2022-01-05 11:40:00,9.85,9.86,9.89,-6.13,-12.5,1.76,-3541.55,1.23,14019.18,0.98,14166.2,-0.08,-69.6,-170.33,-0.07,710.71,698.02,-2.13,-2.17,20.0,12.59,-0.44,-0.82,6.13,558.61,0.49,-1.8,7.14,-1.02,-0.01,-1.54,8.81,8.84,518.79,517.63,-0.84,-0.47,-0.64,31.99,13.9,13.6,13.3,26.8
2022-01-05 11:40:10,9.85,9.86,9.89,-6.13,-12.5,1.77,-3541.55,1.23,14040.8,1.02,14166.2,-0.08,-69.6,-102.56,-0.07,710.71,698.02,-2.1,-2.14,20.0,13.3,-0.46,-0.82,6.13,558.61,0.49,-1.8,7.14,-1.01,-0.01,-1.54,8.81,8.76,518.79,517.63,-0.84,-0.47,-0.63,31.99,14.03,13.86,13.44,26.8
2022-01-05 11:40:20,9.85,9.86,9.89,-6.13,-12.5,1.9,-3541.55,1.38,13720.8,1.16,14166.2,-0.04,-14.65,40.29,0.02,710.71,698.02,-1.98,-2.03,20.0,13.93,-0.49,-0.82,6.13,551.89,0.49,-1.71,7.14,-0.88,-0.14,-1.42,8.81,8.76,518.79,524.01,-0.71,-0.35,-0.53,31.99,13.9,13.66,13.44,26.5
2022-01-05 11:40:30,9.85,9.86,9.75,-6.19,-12.5,1.66,-3541.55,1.08,14166.2,0.92,14166.2,-0.08,-256.41,-250.92,-0.08,710.71,698.02,-2.2,-2.24,20.0,14.49,-0.42,-0.84,6.13,559.22,0.49,-1.92,7.14,-1.14,-0.08,-1.67,8.72,8.69,518.79,515.89,-0.97,-0.64,-0.8,31.99,14.03,13.79,13.44,26.5
2022-01-05 11:40:40,9.72,9.86,9.75,-6.19,-12.5,1.66,-3541.55,1.12,14166.2,0.92,14166.2,-0.08,-223.44,-250.92,-0.08,710.71,698.02,-2.15,-2.19,20.0,15.03,-0.47,-0.86,6.13,559.22,0.49,-1.85,7.14,-1.09,0.05,-1.61,8.72,8.69,518.79,515.89,-0.94,-0.59,-0.75,31.99,14.17,13.93,13.64,26.5
2022-01-05 11:40:50,9.72,9.68,9.75,-6.09,-12.5,1.69,-3541.55,1.12,14166.2,0.91,14166.2,-0.08,-188.64,-249.08,-0.08,703.57,685.32,-2.13,-2.15,20.0,15.65,-0.44,-0.86,6.13,559.22,0.49,-1.81,7.14,-1.07,0.13,-1.58,8.61,8.69,523.72,526.04,-0.9,-0.55,-0.71,31.99,14.49,14.14,13.86,26.5
2022-01-05 11:41:00,9.72,9.68,9.62,-6.09,-12.5,1.66,-3541.55,1.12,14166.2,0.91,14166.2,-0.08,-188.64,-249.08,-0.08,703.57,677.78,-2.13,-2.17,20.0,16.45,-0.46,-0.86,6.13,559.22,0.49,-1.83,7.14,-1.08,0.08,-1.59,8.54,8.56,523.72,526.04,-0.91,-0.57,-0.73,31.99,14.67,14.49,14.2,26.06
2022-01-05 11:41:10,9.55,9.68,9.62,-6.09,-12.5,1.61,-3541.55,1.07,14166.2,0.88,14166.2,-0.08,-263.74,-291.21,-0.08,703.57,669.84,-2.16,-2.2,20.0,17.37,-0.5,-0.88,6.13,566.54,0.49,-1.88,7.14,-1.14,0.09,-1.64,8.47,8.49,523.72,526.04,-0.98,-0.64,-0.8,31.99,14.81,14.49,14.2,25.77
2022-01-05 11:41:20,9.55,9.5,9.49,-6.09,-12.5,1.68,-3541.55,1.12,14166.2,0.93,14166.2,-0.08,-228.94,-212.45,-0.08,694.44,662.3,-2.11,-2.14,20.0,18.35,-0.64,-0.88,6.13,566.54,0.49,-1.82,7.14,-1.07,-0.12,-1.57,8.4,8.42,523.72,526.04,-0.9,-0.55,-0.71,31.99,14.94,14.75,14.46,25.77
2022-01-05 11:41:30,9.41,9.5,9.49,-6.09,-12.5,1.67,-3541.55,1.11,13470.0,0.92,14166.2,-0.08,-228.94,-245.42,-0.08,694.44,646.43,-2.11,-2.16,20.0,19.91,-0.55,-0.88,6.13,566.54,0.49,-1.82,0.67,-1.07,-0.11,-1.59,8.32,8.27,523.72,521.11,-0.91,-0.57,-0.73,31.99,14.94,14.75,14.32,25.36
2022-01-05 11:41:40,9.41,9.33,9.33,-6.09,-12.5,0.93,-3541.55,0.72,2092.93,0.35,14166.2,-0.08,-236.26,-320.51,-0.08,684.52,638.89,-2.18,-2.23,20.0,19.91,-0.46,-0.9,6.63,461.84,0.49,-1.89,0.67,-1.14,-0.32,-1.64,8.24,8.2,523.72,521.11,-0.98,-0.65,-0.8,31.99,14.81,14.75,14.32,24.98
2022-01-05 11:41:50,9.23,9.33,9.33,-6.09,-12.5,0.19,-3541.55,0.65,1258.35,0.29,14166.2,-0.05,42.12,-29.3,-0.08,684.52,638.89,-2.01,-2.04,20.0,19.91,-0.5,-0.85,7.27,347.68,0.49,-1.64,0.67,-0.86,-0.32,-1.39,8.17,8.13,523.72,515.89,-0.68,-0.29,-0.45,31.99,14.67,14.51,14.19,24.68
2022-01-05 11:42:00,9.23,9.18,9.17,-6.09,-12.5,-0.03,-3541.55,0.47,1344.84,0.14,14166.2,-0.05,-173.99,-142.86,-0.08,673.81,638.89,-2.11,-2.16,20.0,19.91,-0.45,-0.85,7.45,323.26,0.49,-1.81,0.67,-1.03,-0.32,-1.56,8.17,8.13,511.83,510.09,-0.86,-0.51,-0.68,31.99,13.99,13.82,13.56,24.41
2022-01-05 11:42:10,9.1,9.18,9.17,-6.09,-12.5,0.54,-3541.55,0.6,1344.84,0.23,14166.2,-0.05,-194.14,-322.34,-0.08,673.81,638.89,-2.18,-2.22,20.0,19.91,-0.45,-0.85,6.89,413.31,0.49,-1.88,0.67,-1.14,-0.32,-1.64,8.09,8.13,511.83,510.09,-0.97,-0.61,-0.77,31.99,13.57,13.37,13.05,24.14
2022-01-05 11:42:20,9.1,9.04,9.04,-6.09,-12.5,1.38,-3541.55,0.84,1509.16,0.47,14166.2,-0.05,-274.73,-203.3,-0.08,673.81,645.63,-2.11,-2.16,20.0,19.91,-0.5,-0.9,6.67,464.29,0.49,-1.85,0.67,-1.1,-0.32,-1.61,8.09,8.13,511.83,510.09,-0.92,-0.59,-0.76,31.99,13.13,12.95,12.64,23.87
2022-01-05 11:42:30,9.1,9.04,9.04,-5.98,-12.5,1.41,-3541.55,0.9,2222.66,0.49,14166.2,-0.05,-274.73,-203.3,-0.08,665.08,645.63,-2.12,-2.16,20.0,19.91,-0.51,-0.9,6.59,483.21,0.49,-1.86,0.67,-1.1,-0.32,-1.61,8.01,8.02,511.83,510.09,-0.94,-0.61,-0.78,31.99,12.71,12.36,12.04,23.52
2022-01-05 11:42:40,8.95,9.04,9.04,-5.92,-12.5,1.46,-3541.55,0.95,3295.07,0.54,14166.2,-0.05,-177.66,-173.99,-0.08,665.08,645.63,-2.07,-2.11,20.0,19.91,-0.63,-0.9,6.54,483.21,0.49,-1.76,0.67,-1.0,-0.32,-1.52,8.01,8.02,511.83,516.18,-0.85,-0.5,-0.67,31.99,12.3,12.06,11.75,23.52
2022-01-05 11:42:50,8.95,8.91,8.9,-5.92,-12.5,1.47,-3541.55,0.99,4838.82,0.6,14166.2,-0.05,-177.66,-175.82,-0.08,657.94,653.97,-2.08,-2.12,20.0,19.91,-0.57,-0.9,6.42,498.17,0.49,-1.8,0.67,-1.05,-0.32,-1.54,7.93,7.94,511.83,509.51,-0.88,-0.53,-0.71,31.99,12.12,11.89,11.58,23.19
2022-01-05 11:43:00,8.95,8.91,8.9,-5.92,-12.5,1.46,-3541.55,0.98,6879.86,0.62,14166.2,-0.05,-210.62,-241.76,-0.08,657.94,653.97,-2.11,-2.16,20.0,19.91,-0.49,-0.88,6.36,519.84,0.49,-1.83,0.67,-1.08,-0.32,-1.57,7.93,7.94,511.83,510.38,-0.89,-0.55,-0.73,31.99,11.77,11.53,11.23,23.19
2022-01-05 11:43:10,8.78,8.91,8.9,-5.98,-12.5,1.53,-3541.55,1.03,9409.54,0.73,14166.2,-0.05,-219.78,-230.77,-0.08,651.19,653.97,-2.14,-2.18,20.0,19.91,-0.58,-0.86,6.23,535.1,0.49,-1.85,0.67,-1.1,-0.32,-1.61,7.84,7.86,511.83,512.12,-0.94,-0.59,-0.76,31.99,11.59,11.36,11.05,23.19
2022-01-05 11:43:20,8.78,8.72,8.71,-5.98,-12.5,1.57,-3541.55,1.08,12021.38,0.85,14166.2,-0.05,-219.78,-256.41,-0.08,651.19,660.71,-2.17,-2.21,20.0,19.91,-0.5,-0.88,6.17,550.06,0.49,-1.87,0.67,-1.12,-0.32,-1.62,7.84,7.86,511.83,518.21,-0.95,-0.61,-0.77,31.99,11.58,11.36,11.05,23.19
2022-01-05 11:43:30,8.78,8.72,8.71,-5.98,-12.5,1.64,-3541.55,1.14,13898.1,0.92,14166.2,-0.05,-175.82,-188.64,-0.08,651.19,660.71,-2.1,-2.14,20.0,19.91,-0.55,-0.88,6.17,550.06,0.49,-1.8,0.67,-1.04,-0.32,-1.56,7.72,7.75,517.63,518.21,-0.87,-0.52,-0.7,31.99,11.58,11.36,11.05,22.81
2022-01-05 11:43:40,8.59,8.72,8.71,-6.03,-12.5,1.53,-3541.55,1.05,13993.23,0.88,14166.2,-0.05,-258.24,-294.87,-0.08,642.46,650.4,-2.18,-2.22,20.0,19.91,-0.48,-0.9,6.1,561.36,0.49,-1.88,0.67,-1.12,-0.32,-1.64,7.72,7.75,517.63,518.21,-0.96,-0.61,-0.78,31.99,11.58,11.36,11.05,22.81
2022-01-05 11:43:50,8.59,8.55,8.55,-6.03,-12.5,1.6,-3541.55,1.11,13993.23,0.88,14166.2,-0.05,-223.44,-221.61,-0.08,642.46,643.65,-2.11,-2.15,20.0,19.91,-0.5,-0.9,6.1,561.36,0.49,-1.81,0.67,-1.05,-0.32,-1.57,7.6,7.62,517.63,518.21,-0.89,-0.54,-0.7,31.99,11.58,11.36,11.05,22.44
2022-01-05 11:44:00,8.46,8.55,8.55,-6.03,-12.5,1.51,-3541.55,0.97,14105.66,0.75,14166.2,-0.05,-298.53,-401.1,-0.08,642.46,628.17,-2.26,-2.32,20.0,19.91,-0.55,-0.91,6.1,567.16,0.49,-1.97,0.67,-1.22,-0.32,-1.73,7.6,7.55,517.63,518.21,-1.06,-0.73,-0.89,31.99,11.43,11.14,10.84,22.13
2022-01-05 11:44:10,8.46,8.39,8.39,-6.03,-12.5,1.74,-3541.55,1.24,13699.18,1.04,14166.2,-0.05,-243.59,-87.91,-0.08,630.16,620.63,-2.08,-2.13,20.0,19.91,-0.56,-0.94,6.1,549.76,0.49,-1.82,0.67,-1.04,-0.32,-1.56,7.52,7.47,517.63,518.21,-0.85,-0.53,-0.7,31.99,11.43,11.14,10.84,22.13
2022-01-05 11:44:20,8.3,8.39,8.39,-5.96,-12.5,1.88,-3541.55,1.43,13331.62,1.21,14166.2,0.06,78.75,157.51,0.14,630.16,613.89,-1.87,-1.92,20.0,19.91,-0.42,-0.86,6.19,539.99,0.49,-1.6,0.67,-0.77,-0.32,-1.33,7.45,7.4,517.63,510.96,-0.6,-0.23,-0.4,31.99,11.43,11.14,10.84,21.68
2022-01-05 11:44:30,8.3,8.25,8.25,-5.96,-12.5,1.46,-3541.55,0.97,14166.2,0.74,14166.2,-0.08,-236.26,-402.93,-0.05,623.02,613.89,-2.27,-2.3,20.0,19.91,-0.45,-0.84,6.08,566.85,0.49,-1.92,0.67,-1.18,-0.32,-1.68,7.45,7.4,506.32,505.74,-1.02,-0.66,-0.81,31.99,10.91,10.66,10.36,21.68
2022-01-05 11:44:40,8.3,8.25,8.25,-6.04,-12.5,1.35,-3541.55,0.87,14166.2,0.69,14166.2,-0.08,-465.2,-536.63,-0.05,623.02,613.89,-2.36,-2.4,20.0,19.91,-0.52,-0.9,6.08,578.14,0.49,-2.06,0.67,-1.34,-0.32,-1.82,7.37,7.33,506.32,498.49,-1.18,-0.84,-0.99,31.99,10.68,10.29,10.19,21.4
2022-01-05 11:44:50,8.1,8.12,8.11,-6.04,-12.5,1.51,-3541.55,1.04,14088.36,0.83,14166.2,-0.08,-327.84,-304.03,-0.05,623.02,604.37,-2.15,-2.2,20.0,19.91,-0.58,-0.94,6.08,562.88,0.49,-1.89,0.67,-1.14,-0.32,-1.65,7.37,7.26,512.7,508.64,-0.98,-0.64,-0.8,31.99,10.5,10.29,9.97,21.4
2022-01-05 11:45:00,8.1,8.12,8.11,-5.86,-12.5,1.69,-3541.55,1.21,13677.56,1.01,14166.2,-0.08,-76.92,-97.07,-0.05,623.02,604.37,-2.01,-2.04,20.0,19.91,-0.54,-0.91,6.14,555.86,0.49,-1.69,0.67,-0.9,-0.32,-1.44,7.25,7.26,512.7,515.02,-0.73,-0.39,-0.55,31.99,10.5,10.29,9.97,20.89
2022-01-05 11:45:10,7.97,7.99,7.98,-5.86,-12.5,1.58,-3541.55,1.08,14032.15,0.89,14166.2,-0.08,-161.17,-260.07,-0.05,612.3,596.43,-2.12,-2.15,20.0,19.91,-0.54,-0.89,6.14,563.8,0.49,-1.82,0.67,-1.06,-0.32,-1.58,7.25,7.19,512.7,515.02,-0.9,-0.56,-0.72,31.99,10.21,10.03,9.71,20.89
2022-01-05 11:45:20,7.97,7.99,7.98,-5.81,-12.5,1.87,-3541.55,1.4,13379.19,1.17,14166.2,0.0,38.46,124.54,0.07,612.3,596.43,-1.87,-1.91,20.0,19.91,-0.49,-0.83,6.2,543.96,0.49,-1.57,0.67,-0.78,-0.32,-1.31,7.13,7.19,512.7,516.18,-0.61,-0.25,-0.42,31.62,10.07,9.84,9.55,20.89
2022-01-05 11:45:30,7.97,7.99,7.98,-5.81,-12.5,1.64,-3541.55,1.14,13876.48,0.93,14166.2,-0.08,-109.89,-197.8,-0.08,612.3,596.43,-2.07,-2.12,20.0,19.91,-0.45,-0.8,6.14,560.44,0.49,-1.77,0.67,-1.01,-0.32,-1.54,7.13,7.09,505.74,501.68,-0.85,-0.51,-0.66,30.9,9.7,9.49,9.18,20.44
2022-01-05 11:45:40,7.81,7.83,7.82,-5.86,-12.5,1.68,-3541.55,1.2,13487.29,0.97,14166.2,-0.08,-124.54,-115.38,-0.08,612.3,596.43,-2.03,-2.07,20.0,19.91,-0.52,-0.8,6.14,554.33,0.49,-1.75,0.67,-0.97,-0.32,-1.49,7.13,7.09,505.74,501.68,-0.8,-0.45,-0.61,29.93,9.48,9.18,8.89,20.44
2022-01-05 11:45:50,7.81,7.83,7.82,-5.86,-12.5,1.08,-3541.55,0.78,2361.03,0.39,14166.2,-0.08,-69.6,-241.76,-0.07,612.3,596.43,-2.12,-2.17,20.0,19.91,-0.43,-0.8,6.64,464.9,0.49,-1.79,0.67,-1.03,-0.32,-1.55,7.05,7.09,505.74,501.68,-0.87,-0.52,-0.67,29.11,9.11,8.94,8.64,20.08
2022-01-05 11:46:00,7.81,7.83,7.82,-5.86,-12.5,0.29,-3541.55,0.75,1340.51,0.38,14166.2,-0.02,36.63,89.74,0.08,612.3,612.3,-1.92,-1.98,20.0,19.91,-0.5,-0.8,7.3,342.49,0.49,-1.63,0.67,-0.82,-0.32,-1.37,7.05,7.09,505.74,495.88,-0.65,-0.3,-0.46,28.2,8.95,8.61,8.31,20.08
2022-01-05 11:46:10,7.81,7.83,7.82,-5.86,-12.5,0.01,-3541.55,0.53,1340.51,0.17,14166.2,-0.07,-31.14,-95.24,-0.07,612.3,620.63,-2.05,-2.1,20.0,19.91,-0.45,-0.78,7.48,318.68,0.49,-1.71,0.67,-0.95,-0.32,-1.48,7.05,7.09,498.2,490.08,-0.77,-0.39,-0.55,26.59,8.26,8.01,7.72,20.08
2022-01-05 11:46:20,7.81,7.83,7.82,-5.86,-12.5,0.72,-3541.55,0.74,1219.43,0.44,14166.2,-0.07,-31.14,-87.91,-0.05,612.3,620.63,-2.04,-2.09,20.0,19.91,-0.45,-0.78,6.91,407.51,0.49,-1.74,0.67,-0.97,-0.32,-1.47,7.05,7.09,498.2,488.63,-0.8,-0.44,-0.6,24.78,7.61,7.35,7.07,20.08
2022-01-05 11:46:30,7.81,7.83,7.82,-5.86,-12.5,1.31,-3541.55,0.83,1422.67,0.44,14166.2,-0.07,-95.24,-186.81,-0.05,612.3,633.73,-2.1,-2.14,20.0,19.91,-0.42,-0.8,6.63,458.79,0.49,-1.78,0.67,-1.03,-0.32,-1.54,7.13,7.09,498.2,488.63,-0.86,-0.51,-0.66,23.35,7.17,6.9,6.6,20.37
2022-01-05 11:46:40,7.81,7.83,7.82,-5.8,-12.5,1.56,-3541.55,1.01,2127.52,0.66,14166.2,-0.07,-38.46,-43.96,-0.05,612.3,642.06,-1.98,-2.03,20.0,19.91,-0.44,-0.82,6.63,470.09,0.49,-1.69,0.67,-0.91,-0.32,-1.45,7.13,7.09,498.2,498.78,-0.74,-0.39,-0.56,23.1,7.01,6.9,6.6,20.37
2022-01-05 11:46:50,7.81,7.83,7.82,-5.74,-12.5,1.53,-3541.55,0.97,3091.83,0.58,14166.2,-0.07,-86.08,-119.05,-0.05,612.3,648.81,-2.03,-2.06,20.0,18.2,-0.43,-0.82,6.52,479.55,0.49,-1.72,0.67,-0.97,-0.32,-1.48,7.13,7.09,498.2,491.53,-0.79,-0.45,-0.61,22.92,7.01,6.65,6.35,20.37
2022-01-05 11:47:00,7.81,7.83,7.82,-5.79,-12.5,1.51,-3541.55,0.95,4773.96,0.56,14166.2,-0.07,-120.88,-184.98,-0.05,619.05,655.95,-2.1,-2.13,20.0,16.46,-0.41,-0.82,6.44,498.47,0.49,-1.77,0.67,-1.02,-0.32,-1.53,7.13,7.17,498.2,498.2,-0.86,-0.52,-0.66,23.13,7.01,6.81,6.51,20.65
2022-01-05 11:47:10,7.81,7.83,7.82,-5.79,-12.5,1.56,-3541.55,1.01,6546.89,0.67,14166.2,-0.07,-282.05,-241.76,-0.05,619.05,655.95,-2.14,-2.17,20.0,15.53,-0.37,-0.82,6.31,514.35,0.49,-1.87,0.67,-1.13,-0.32,-1.64,7.13,7.17,505.74,493.27,-0.97,-0.63,-0.79,23.13,7.01,6.81,6.51,20.65
2022-01-05 11:47:20,7.81,7.83,7.82,-5.79,-12.5,1.77,-3541.55,1.21,8216.05,0.94,14166.2,-0.07,-38.46,-42.12,-0.03,619.05,655.95,-1.98,-2.03,20.0,15.16,-0.48,-0.82,6.31,524.73,0.49,-1.7,0.67,-0.91,-0.32,-1.43,7.13,7.17,505.74,508.35,-0.76,-0.4,-0.57,23.98,7.32,7.07,6.77,20.65
2022-01-05 11:47:30,7.81,7.83,7.82,-5.79,-12.5,1.76,-3541.55,1.23,11636.52,0.99,14166.2,-0.07,-89.74,-86.08,-0.05,619.05,655.95,-2.04,-2.08,20.0,15.16,-0.36,-0.82,6.25,541.51,0.49,-1.73,1.4,-0.96,-0.32,-1.48,7.13,7.17,505.74,503.42,-0.79,-0.44,-0.6,24.87,7.55,7.3,7.01,20.65
2022-01-05 11:47:40,7.81,7.83,7.82,-5.79,-12.5,1.83,-3541.55,1.31,13491.62,1.1,14166.2,-0.07,-25.64,-29.3,-0.05,619.05,655.95,-1.97,-2.01,20.0,15.63,-0.46,-0.8,6.16,547.01,0.49,-1.71,2.01,-0.91,-0.32,-1.44,7.13,7.17,505.74,497.62,-0.75,-0.41,-0.59,24.87,7.72,7.48,7.18,20.65
2022-01-05 11:47:50,7.81,7.83,7.82,-5.79,-12.5,1.74,-3541.55,1.21,13720.8,1.03,14166.2,-0.07,-115.38,-104.4,-0.05,627.78,655.95,-2.05,-2.09,20.0,16.09,-0.37,-0.78,6.16,553.72,0.49,-1.75,3.45,-0.98,-0.32,-1.5,7.13,7.17,505.74,503.13,-0.81,-0.47,-0.64,24.87,7.72,7.48,7.18,20.65
2022-01-05 11:48:00,7.81,7.83,7.82,-5.79,-12.5,1.73,-3541.55,1.18,13867.83,0.97,14166.2,-0.07,-84.25,-157.51,-0.05,627.78,655.95,-2.08,-2.12,20.0,16.23,-0.41,-0.78,6.16,553.72,0.49,-1.78,4.0,-1.02,-0.32,-1.53,7.13,7.17,505.74,497.62,-0.85,-0.5,-0.67,24.64,7.72,7.48,7.18,20.65
2022-01-05 11:48:10,7.81,7.83,7.82,-5.85,-12.5,1.92,-3541.55,1.35,13396.49,1.18,14166.2,-0.05,21.98,95.24,0.03,627.78,647.62,-1.91,-1.95,20.0,16.53,-0.37,-0.78,6.16,541.82,0.49,-1.61,5.19,-0.82,-0.32,-1.35,7.13,7.17,505.74,504.87,-0.64,-0.3,-0.47,24.64,7.72,7.48,7.18,20.65
2022-01-05 11:48:20,7.81,7.83,7.82,-5.85,-12.5,1.95,-3541.55,1.4,13361.89,1.24,14166.2,0.03,54.95,119.05,0.1,635.32,647.62,-1.88,-1.94,20.0,16.92,-0.41,-0.75,6.16,540.9,0.49,-1.6,5.19,-0.8,-0.32,-1.34,7.13,7.17,505.74,499.65,-0.63,-0.29,-0.46,24.64,7.72,7.48,7.18,20.65
2022-01-05 11:48:30,7.81,7.83,7.82,-5.85,-12.5,1.71,-3541.55,1.16,13811.61,0.96,14166.2,-0.08,-106.23,-170.33,-0.07,635.32,647.62,-2.08,-2.12,20.0,17.03,-0.36,-0.75,6.16,555.86,0.49,-1.77,5.19,-1.01,-0.32,-1.52,7.2,7.17,499.94,499.65,-0.84,-0.5,-0.66,24.13,7.72,7.48,7.18,20.65
2022-01-05 11:48:40,7.81,7.83,7.82,-5.85,-12.5,1.79,-3541.55,1.25,13617.02,1.05,14166.2,-0.08,-34.8,-62.27,-0.07,643.25,647.62,-2.01,-2.06,20.0,17.23,-0.34,-0.75,6.16,548.53,0.49,-1.71,5.19,-0.93,-0.32,-1.45,7.2,7.17,499.94,496.17,-0.76,-0.39,-0.55,23.33,7.27,7.01,6.72,20.65
2022-01-05 11:48:50,7.81,7.83,7.82,-5.85,-12.5,1.79,-3541.55,1.22,13694.86,1.01,14166.2,-0.08,-80.59,-87.91,-0.07,643.25,647.62,-2.02,-2.04,20.0,17.01,-0.42,-0.75,6.16,548.53,0.49,-1.73,5.19,-0.97,-0.1,-1.48,7.2,7.17,506.32,496.17,-0.8,-0.45,-0.62,22.95,7.27,7.01,6.72,20.95
2022-01-05 11:49:00,7.81,7.83,7.82,-5.85,-12.5,1.74,-3541.55,1.16,13824.58,0.98,14166.2,-0.08,-80.59,-177.66,-0.07,650.79,647.62,-2.05,-2.09,20.0,16.68,-0.4,-0.75,6.16,548.53,0.49,-1.73,5.19,-0.99,-0.1,-1.47,7.2,7.17,506.32,501.97,-0.82,-0.46,-0.62,23.69,7.51,7.16,6.98,20.95
2022-01-05 11:49:10,7.81,7.83,7.82,-5.85,-12.5,1.74,-3541.55,1.16,13941.34,0.98,14166.2,-0.08,-175.82,-150.18,-0.07,650.79,632.94,-2.04,-2.08,20.0,16.47,-0.38,-0.77,6.09,558.3,0.49,-1.78,6.2,-1.03,-0.18,-1.53,7.2,7.17,506.32,506.9,-0.87,-0.52,-0.69,24.94,7.9,7.55,7.33,20.95
2022-01-05 11:49:20,7.81,7.83,7.82,-5.85,-12.5,1.74,-3541.55,1.23,13781.34,0.99,14166.2,-0.08,-108.06,-131.87,-0.07,650.79,632.94,-2.02,-2.06,20.0,16.47,-0.43,-0.79,6.09,550.37,0.49,-1.73,7.42,-0.96,-0.18,-1.47,7.2,7.17,512.41,513.57,-0.81,-0.46,-0.61,25.47,8.06,7.91,7.51,20.95
2022-01-05 11:49:30,7.81,7.83,7.82,-5.85,-12.5,1.87,-3541.55,1.3,13612.7,1.13,14166.2,-0.06,23.81,-7.33,-0.04,650.79,625.4,-1.94,-1.98,20.0,17.14,-0.34,-0.74,6.19,543.35,0.49,-1.64,8.61,-0.87,-0.32,-1.38,7.2,7.17,512.41,513.57,-0.7,-0.35,-0.51,25.89,8.23,7.91,7.66,20.95
2022-01-05 11:49:40,7.81,7.83,7.82,-5.85,-12.5,1.78,-3541.55,1.24,13764.05,1.01,14166.2,-0.06,-23.81,-111.72,-0.07,650.79,625.4,-2.0,-2.04,20.0,17.86,-0.29,-0.73,6.19,552.5,0.49,-1.7,9.31,-0.95,-0.07,-1.46,7.13,7.17,512.41,507.48,-0.78,-0.42,-0.58,26.07,8.23,8.05,7.66,20.68
2022-01-05 11:49:50,7.81,7.83,7.82,-5.85,-12.5,1.77,-3541.55,1.23,13742.42,1.01,14166.2,-0.08,31.14,-86.08,-0.08,650.79,625.4,-1.99,-2.02,20.0,18.86,-0.38,-0.71,6.12,549.76,0.49,-1.68,10.5,-0.93,-0.24,-1.44,7.13,7.17,512.41,507.48,-0.76,-0.39,-0.55,26.24,8.39,8.05,7.86,20.68
2022-01-05 11:50:00,7.81,7.83,7.82,-5.85,-12.5,1.18,-3541.55,0.85,2694.0,0.53,14166.2,-0.08,-131.87,-192.31,-0.08,658.73,632.14,-2.07,-2.11,20.0,19.22,-0.36,-0.72,6.61,470.39,0.49,-1.76,11.08,-1.01,-0.24,-1.52,7.13,7.17,512.41,507.48,-0.85,-0.5,-0.65,25.77,8.2,8.05,7.65,20.68
2022-01-05 11:50:10,7.81,7.83,7.82,-5.92,-12.5,0.57,-3541.55,0.77,1310.24,0.5,14166.2,-0.08,-51.28,16.48,0.03,658.73,632.14,-1.92,-1.97,20.0,19.55,-0.41,-0.75,7.13,372.1,0.49,-1.66,11.66,-0.88,-0.11,-1.4,7.13,7.17,512.41,507.48,-0.71,-0.37,-0.54,25.33,8.2,8.05,7.65,20.68
2022-01-05 11:50:20,7.81,7.83,7.82,-5.92,-12.5,-0.07,-3541.55,0.46,1310.24,0.16,14166.2,-0.08,-98.9,-130.04,-0.08,658.73,666.27,-2.07,-2.1,20.0,19.55,-0.34,-0.75,7.44,317.16,0.49,-1.76,13.13,-1.0,-0.26,-1.51,7.13,7.17,501.68,496.75,-0.83,-0.48,-0.64,24.53,7.93,7.69,7.39,20.68
2022-01-05 11:50:30,7.81,7.83,7.82,-5.92,-12.5,0.64,-3541.55,0.72,1310.24,0.43,14166.2,-0.08,-56.78,-75.09,-0.06,658.73,675.0,-1.99,-2.05,20.0,19.21,-0.41,-0.75,7.01,396.83,0.49,-1.7,34.22,-0.94,-0.26,-1.44,7.13,7.17,501.68,496.75,-0.77,-0.43,-0.59,23.86,7.78,7.52,7.22,20.68
2022-01-05 11:50:40,7.81,7.83,7.82,-5.92,-12.5,0.66,-3541.55,0.65,1582.67,0.28,14166.2,-0.08,-175.82,-287.55,-0.06,666.67,691.67,-2.13,-2.17,20.0,18.1,-0.36,-0.77,6.83,421.25,0.49,-1.81,53.39,-1.08,1.7,-1.57,7.13,7.17,507.77,496.75,-0.92,-0.56,-0.71,22.3,7.78,7.52,7.22,20.68
2022-01-05 11:50:50,7.81,7.83,7.82,-5.83,-12.5,0.82,-3541.55,0.8,2175.09,0.43,14166.2,-0.08,-65.93,-128.21,-0.06,666.67,708.73,-2.04,-2.09,20.0,16.45,-0.48,-0.8,6.83,429.18,0.49,-1.7,53.39,-0.94,1.7,-1.45,7.24,7.26,507.77,504.29,-0.77,-0.43,-0.6,22.03,7.65,7.32,7.11,21.05
2022-01-05 11:51:00,7.81,7.83,7.82,-5.78,-12.5,0.77,-3541.55,0.76,3450.74,0.32,14166.2,-0.08,-210.62,-236.26,-0.06,666.67,708.73,-2.13,-2.17,20.0,14.76,-0.44,-0.84,6.71,437.42,0.49,-1.84,51.92,-1.08,1.7,-1.59,7.24,7.26,507.77,504.29,-0.91,-0.57,-0.74,22.03,7.65,7.32,7.11,21.05
2022-01-05 11:51:10,7.81,7.83,7.82,-5.78,-12.5,0.74,-3541.55,0.76,5128.54,0.35,14166.2,-0.08,-210.62,-278.39,-0.06,666.67,708.73,-2.15,-2.17,20.0,13.3,-0.46,-0.84,6.62,461.23,0.49,-1.84,76.95,-1.1,2.99,-1.59,7.31,7.26,507.77,504.29,-0.93,-0.59,-0.75,21.88,7.89,7.5,7.26,21.33
2022-01-05 11:51:20,7.81,7.83,7.82,-5.83,-12.5,0.85,-3541.55,0.84,7286.34,0.5,14166.2,-0.08,-221.61,-241.76,-0.06,666.67,701.98,-2.11,-2.13,20.0,12.47,-0.55,-0.87,6.56,470.39,0.49,-1.8,74.91,-1.04,2.98,-1.56,7.31,7.26,507.77,504.29,-0.88,-0.52,-0.69,22.3,8.04,7.93,7.5,21.33
2022-01-05 11:51:30,7.81,7.83,7.82,-5.83,-12.5,0.93,-3541.55,0.89,9569.54,0.6,14166.2,-0.08,-126.37,-216.12,-0.06,666.67,701.98,-2.09,-2.12,20.0,11.92,-0.49,-0.84,6.49,478.63,0.49,-1.76,74.02,-1.01,3.01,-1.52,7.31,7.26,516.47,504.29,-0.84,-0.48,-0.64,22.3,8.04,7.93,7.5,21.33
2022-01-05 11:51:40,7.94,7.96,7.95,-5.83,-12.5,1.07,-3541.55,1.04,12626.77,0.82,14166.2,-0.08,-122.71,-115.38,-0.06,666.67,701.98,-2.03,-2.09,20.0,11.76,-0.49,-0.84,6.41,503.36,0.49,-1.75,70.45,-0.98,3.08,-1.51,7.31,7.33,516.47,504.29,-0.82,-0.48,-0.66,22.53,8.23,7.93,7.69,21.33
2022-01-05 11:51:50,7.94,7.96,7.95,-5.83,-12.5,1.28,-3541.55,1.16,14148.9,0.94,14166.2,-0.08,-25.64,-91.58,-0.07,666.67,694.05,-1.98,-2.02,20.0,11.92,-0.44,-0.82,6.35,521.98,0.49,-1.68,66.48,-0.92,2.4,-1.44,7.31,7.33,516.47,504.29,-0.75,-0.4,-0.56,22.75,8.23,7.93,7.69,21.33
2022-01-05 11:52:00,7.94,7.96,7.95,-5.83,-12.5,1.81,-3541.55,1.35,14032.15,1.14,14166.2,-0.05,-16.48,21.98,-0.02,666.67,694.05,-1.95,-1.99,20.0,12.31,-0.37,-0.79,6.17,544.87,0.49,-1.63,62.91,-0.85,2.5,-1.38,7.38,7.33,516.47,499.07,-0.68,-0.33,-0.48,23.05,8.23,7.93,7.69,21.33
2022-01-05 11:52:10,7.94,7.96,7.95,-5.83,-12.5,1.83,-3541.55,1.22,14053.77,1.09,14166.2,-0.08,-16.48,-113.55,-0.07,666.67,694.05,-2.03,-2.07,20.0,12.64,-0.42,-0.76,6.17,556.47,0.49,-1.68,61.48,-0.94,2.24,-1.45,7.38,7.33,507.77,505.16,-0.76,-0.41,-0.56,23.05,8.23,7.93,7.69,21.62
2022-01-05 11:52:20,7.94,7.96,7.95,-5.83,-12.5,1.86,-3541.55,1.3,13980.26,1.1,14166.2,-0.06,-16.48,-29.3,-0.05,666.67,694.05,-1.96,-2.02,20.0,13.06,-0.42,-0.76,6.17,545.79,0.49,-1.68,100.0,-0.91,3.46,-1.42,7.38,7.41,512.99,505.16,-0.74,-0.37,-0.54,22.89,8.37,8.1,7.84,21.62
2022-01-05 11:52:30,7.94,7.96,7.95,-5.83,-12.5,1.94,-3541.55,1.4,13707.83,1.23,14166.2,-0.01,27.47,119.05,0.07,666.67,707.94,-1.88,-1.93,20.0,13.24,-0.26,-0.73,6.17,540.6,0.49,-1.61,100.0,-0.82,3.11,-1.35,7.38,7.41,512.99,505.16,-0.64,-0.29,-0.45,22.89,8.37,8.1,7.84,21.62
2022-01-05 11:52:40,8.07,7.96,8.08,-5.83,-12.5,1.78,-3541.55,1.24,14049.45,1.04,14166.2,-0.08,-36.63,-89.74,-0.07,666.67,707.94,-2.03,-2.05,20.0,13.36,-0.31,-0.73,6.17,546.4,0.49,-1.71,100.0,-0.95,3.3,-1.46,7.47,7.41,512.99,499.07,-0.78,-0.42,-0.58,22.79,8.37,8.1,7.84,21.92
2022-01-05 11:52:50,8.07,8.1,8.08,-5.83,-12.5,1.93,-3541.55,1.4,13720.8,1.16,14166.2,-0.01,38.46,109.89,0.05,666.67,707.94,-1.9,-1.95,20.0,13.46,-0.36,-0.72,6.17,546.4,0.49,-1.6,100.0,-0.83,3.46,-1.36,7.47,7.48,512.99,499.07,-0.64,-0.28,-0.45,22.79,8.37,8.1,7.84,21.92
2022-01-05 11:53:00,8.07,8.1,8.08,-5.83,-12.5,1.84,-3541.55,1.3,13962.96,1.09,14166.2,-0.08,3.66,-29.3,-0.04,676.19,707.94,-1.98,-2.02,20.0,13.46,-0.3,-0.7,6.17,546.4,0.49,-1.68,100.0,-0.91,3.57,-1.43,7.47,7.48,512.99,504.29,-0.74,-0.38,-0.55,22.82,8.37,8.1,7.7,21.92
2022-01-05 11:53:10,8.07,8.1,8.08,-5.83,-12.5,1.87,-3541.55,1.35,13906.75,1.12,14166.2,-0.05,65.93,-3.66,-0.03,676.19,707.94,-2.02,-2.06,20.0,13.3,-0.22,-0.7,6.17,545.48,0.49,-1.71,100.0,-0.92,3.25,-1.46,7.56,7.48,512.99,504.29,-0.75,-0.38,-0.55,22.82,8.37,8.1,7.74,21.92
2022-01-05 11:53:20,8.07,8.1,8.08,-5.89,-12.5,1.74,-3541.55,1.22,14045.12,1.01,14166.2,-0.06,-42.12,-133.7,-0.08,690.48,707.94,-2.13,-2.18,20.0,13.05,-0.28,-0.7,6.17,552.5,0.49,-1.82,100.0,-1.03,3.27,-1.56,7.56,7.58,512.99,504.29,-0.85,-0.48,-0.65,22.5,8.37,8.1,7.74,22.24
2022-01-05 11:53:30,8.07,8.1,8.08,-5.96,-12.5,1.8,-3541.55,1.3,14014.85,1.08,14166.2,-0.06,-9.16,-51.28,-0.07,690.48,695.63,-2.07,-2.12,20.0,12.66,-0.34,-0.72,6.17,547.01,0.49,-1.76,100.0,-0.95,3.19,-1.49,7.56,7.58,512.99,504.29,-0.78,-0.4,-0.57,22.88,8.37,8.23,7.92,22.24
2022-01-05 11:53:40,8.23,8.23,8.23,-5.96,-12.5,1.9,-3541.55,1.37,13690.53,1.16,14166.2,-0.07,106.23,47.62,0.0,698.02,695.63,-1.98,-2.02,20.0,12.31,-0.36,-0.72,6.17,541.82,0.49,-1.63,100.0,-0.83,3.59,-1.37,7.63,7.58,512.99,504.29,-0.66,-0.27,-0.45,22.99,8.37,8.23,7.92,22.24
2022-01-05 11:53:50,8.23,8.23,8.23,-5.96,-12.5,1.82,-3541.55,1.32,14001.88,1.09,14166.2,-0.07,-31.14,-73.26,-0.06,705.16,695.63,-2.07,-2.11,20.0,12.14,-0.27,-0.72,6.17,554.03,0.49,-1.77,100.0,-0.96,3.33,-1.51,7.63,7.65,512.99,505.45,-0.79,-0.43,-0.61,23.18,8.55,8.23,7.92,22.24
2022-01-05 11:54:00,8.23,8.23,8.23,-5.96,-12.5,1.84,-3541.55,1.32,13824.58,1.1,14166.2,-0.07,-31.14,-27.47,-0.07,705.16,695.63,-2.04,-2.09,20.0,12.14,-0.31,-0.72,6.17,554.03,0.49,-1.72,100.0,-0.93,3.16,-1.47,7.63,7.65,512.99,505.45,-0.75,-0.39,-0.55,23.47,8.69,8.47,8.18,22.24
2022-01-05 11:54:10,8.23,8.23,8.23,-6.02,-12.5,1.18,-3541.55,0.85,3182.64,0.47,14166.2,-0.07,-157.51,-239.93,-0.07,705.16,695.63,-2.21,-2.25,20.0,11.82,-0.35,-0.76,6.5,484.43,0.49,-1.91,100.0,-1.13,3.5,-1.66,7.63,7.65,512.99,505.45,-0.97,-0.61,-0.77,23.96,8.84,8.6,8.33,22.55
2022-01-05 11:54:20,8.23,8.23,8.23,-6.02,-12.5,0.45,-3541.55,0.74,1288.62,0.44,14166.2,-0.07,-86.08,-1.83,-0.02,712.3,686.11,-2.05,-2.1,20.0,11.56,-0.4,-0.76,7.18,365.38,0.49,-1.75,100.0,-0.95,3.24,-1.49,7.7,7.65,512.99,505.45,-0.76,-0.4,-0.58,23.96,8.84,8.6,8.33,22.55
2022-01-05 11:54:30,8.37,8.37,8.38,-6.02,-12.5,-0.08,-3541.55,0.41,1375.11,0.06,14166.2,-0.07,-175.82,-249.08,-0.07,712.3,686.11,-2.2,-2.24,20.0,11.56,-0.41,-0.8,7.37,319.6,0.49,-1.9,100.0,-1.11,3.57,-1.64,7.7,7.65,506.03,505.45,-0.95,-0.57,-0.76,23.96,8.84,8.6,8.33,22.55
2022-01-05 11:54:40,8.37,8.37,8.38,-6.08,-12.5,0.69,-3541.55,0.8,1249.7,0.51,14166.2,-0.07,-49.45,-23.81,-0.08,712.3,686.11,-2.05,-2.1,20.0,11.56,-0.42,-0.82,6.99,388.89,0.49,-1.75,100.0,-0.94,3.53,-1.49,7.77,7.75,506.03,498.49,-0.76,-0.4,-0.58,23.67,8.84,8.47,8.18,22.55
2022-01-05 11:54:50,8.37,8.37,8.38,-6.08,-12.5,0.64,-3541.55,0.62,1457.27,0.27,14166.2,-0.07,-199.63,-300.37,-0.08,712.3,686.11,-2.19,-2.24,20.0,10.98,-0.48,-0.85,6.81,424.3,0.49,-1.92,100.0,-1.15,3.72,-1.67,7.77,7.75,506.03,503.42,-0.98,-0.63,-0.79,23.27,8.59,8.3,7.99,22.92
2022-01-05 11:55:00,8.37,8.37,8.38,-5.97,-12.5,0.92,-3541.55,0.83,1945.91,0.48,14166.2,-0.07,-117.22,-120.88,-0.08,712.3,696.83,-2.09,-2.14,20.0,9.86,-0.52,-0.85,6.75,430.4,0.49,-1.8,100.0,-1.0,3.77,-1.54,7.77,7.75,506.03,503.42,-0.82,-0.47,-0.65,23.43,8.59,8.45,8.13,22.92
