date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 11:55:10,8.5,8.5,8.38,-5.92,-12.5,1.54,-3541.55,1.03,2724.27,0.64,14166.2,-0.07,-45.79,-29.3,-0.08,712.3,704.76,-2.03,-2.07,20.0,9.17,-0.43,-0.85,6.54,468.25,0.49,-1.73,100.0,-0.95,3.66,-1.47,7.87,7.85,506.03,503.42,-0.77,-0.41,-0.59,23.46,8.59,8.45,8.13,22.92
2022-01-05 11:55:20,8.5,8.5,8.54,-5.92,-12.5,1.64,-3541.55,1.09,4220.46,0.73,14166.2,-0.07,-14.65,-27.47,-0.08,712.3,704.76,-2.03,-2.07,20.0,8.15,-0.44,-0.82,6.49,492.06,0.49,-1.73,65.72,-0.92,3.66,-1.47,7.87,7.85,506.03,497.62,-0.75,-0.39,-0.56,22.99,8.38,8.17,7.88,22.92
2022-01-05 11:55:30,8.5,8.5,8.54,-5.92,-12.5,1.68,-3541.55,1.13,6071.23,0.73,14166.2,-0.07,-80.59,-87.91,-0.08,712.3,724.21,-2.09,-2.14,20.0,7.2,-0.36,-0.82,6.36,504.58,0.49,-1.8,22.8,-1.01,0.53,-1.54,7.97,7.95,506.03,497.62,-0.84,-0.47,-0.65,24.44,8.04,7.81,7.5,23.28
2022-01-05 11:55:40,8.65,8.67,8.54,-5.92,-12.5,1.68,-3541.55,1.13,8782.53,0.89,14166.2,-0.07,-80.59,-111.72,-0.08,712.3,724.21,-2.13,-2.17,20.0,6.46,-0.41,-0.82,6.26,527.78,0.49,-1.83,22.65,-1.03,0.21,-1.58,7.97,7.95,506.03,497.62,-0.86,-0.49,-0.64,25.03,8.04,7.81,7.63,23.28
2022-01-05 11:55:50,8.65,8.67,8.69,-5.92,-12.5,1.8,-3541.55,1.26,11212.75,1.02,14166.2,-0.07,-14.65,-23.81,-0.04,712.3,724.21,-2.03,-2.1,20.0,5.81,-0.4,-0.8,6.26,532.97,0.49,-1.76,26.31,-0.95,0.21,-1.49,7.97,7.95,506.03,497.62,-0.77,-0.38,-0.57,25.47,8.27,8.01,7.77,23.28
2022-01-05 11:56:00,8.65,8.67,8.69,-5.99,-12.5,1.8,-3541.55,1.26,13617.02,1.04,14166.2,-0.07,-14.65,-78.75,-0.08,705.56,724.21,-2.08,-2.13,20.0,5.65,-0.31,-0.8,6.16,549.45,0.49,-1.8,32.39,-0.98,0.56,-1.52,8.04,8.03,506.03,497.62,-0.8,-0.45,-0.62,25.05,8.27,8.01,7.77,23.28
2022-01-05 11:56:10,8.65,8.67,8.69,-5.94,-12.5,1.83,-3541.55,1.29,13617.02,1.11,14166.2,-0.07,-14.65,23.81,-0.04,705.56,724.21,-2.03,-2.08,20.0,5.46,-0.42,-0.77,6.16,549.45,0.49,-1.74,38.46,-0.9,0.92,-1.47,8.04,8.03,506.03,497.62,-0.72,-0.35,-0.55,25.36,8.46,8.2,7.9,23.55
2022-01-05 11:56:20,8.65,8.67,8.69,-5.94,-12.5,1.75,-3541.55,1.21,13911.07,1.02,14166.2,-0.07,-87.91,-117.22,-0.08,705.56,717.46,-2.12,-2.18,20.0,5.74,-0.33,-0.79,6.11,555.86,0.49,-1.83,42.98,-1.06,1.21,-1.57,8.04,8.03,506.03,497.62,-0.89,-0.52,-0.68,24.64,8.46,8.2,7.9,23.55
2022-01-05 11:56:30,8.65,8.67,8.69,-6.01,-12.5,1.75,-3541.55,1.21,13902.42,1.02,14166.2,-0.07,-87.91,-117.22,-0.08,705.56,717.46,-2.11,-2.15,20.0,6.15,-0.41,-0.79,6.11,555.86,0.49,-1.81,44.99,-1.01,1.37,-1.56,8.04,8.1,506.03,497.62,-0.84,-0.47,-0.64,25.15,8.59,8.37,8.07,23.55
2022-01-05 11:56:40,8.65,8.67,8.69,-6.01,-12.5,1.8,-3541.55,1.25,13893.77,1.05,14166.2,-0.07,-87.91,-87.91,-0.08,705.56,717.46,-2.08,-2.13,20.0,6.53,-0.39,-0.79,6.11,555.86,0.49,-1.78,46.52,-0.98,1.59,-1.52,8.04,8.1,513.28,502.84,-0.8,-0.44,-0.62,25.89,9.03,8.81,8.5,23.55
2022-01-05 11:56:50,8.65,8.67,8.69,-6.01,-12.5,1.79,-3541.55,1.27,13781.34,1.06,14166.2,-0.07,-27.47,-42.12,-0.06,705.56,705.56,-2.06,-2.1,20.0,7.23,-0.44,-0.79,6.11,550.06,0.49,-1.76,46.52,-0.95,1.59,-1.49,8.11,8.1,513.28,508.35,-0.78,-0.41,-0.55,26.75,9.21,9.04,8.73,23.55
2022-01-05 11:57:00,8.81,8.81,8.82,-5.96,-12.5,1.82,-3541.55,1.28,13820.26,1.09,14166.2,-0.07,25.64,-21.98,-0.06,705.56,705.56,-2.02,-2.07,20.0,8.25,-0.41,-0.77,6.16,550.06,0.49,-1.7,45.33,-0.89,1.46,-1.43,8.11,8.1,506.61,502.55,-0.71,-0.32,-0.5,26.75,9.21,9.04,8.73,23.55
2022-01-05 11:57:10,8.81,8.81,8.82,-5.96,-12.5,1.74,-3541.55,1.19,14032.15,0.99,14166.2,-0.07,-93.41,-170.33,-0.06,705.56,705.56,-2.13,-2.17,20.0,9.04,-0.41,-0.78,6.11,558.3,0.49,-1.83,43.8,-1.05,1.46,-1.57,8.11,8.1,506.61,502.55,-0.87,-0.5,-0.67,26.56,9.21,8.9,8.6,23.55
2022-01-05 11:57:20,8.81,8.81,8.82,-5.96,-12.5,1.71,-3541.55,1.16,14014.85,0.98,14166.2,-0.07,-157.51,-197.8,-0.06,705.56,696.03,-2.19,-2.23,20.0,9.8,-0.41,-0.78,6.11,558.91,0.49,-1.86,42.37,-1.07,1.46,-1.61,8.11,8.1,511.54,502.55,-0.9,-0.54,-0.7,27.36,9.37,9.22,8.94,23.55
2022-01-05 11:57:30,8.81,8.81,8.82,-5.96,-12.5,1.74,-3541.55,1.2,13937.02,1.01,14166.2,-0.07,-115.38,-104.4,-0.06,705.56,696.03,-2.12,-2.17,20.0,10.4,-0.46,-0.82,6.11,558.91,0.49,-1.83,41.06,-1.01,1.14,-1.56,8.11,8.1,511.54,502.55,-0.84,-0.48,-0.65,27.36,9.37,9.22,8.94,23.55
2022-01-05 11:57:40,8.81,8.81,8.82,-5.96,-12.5,1.78,-3541.55,1.23,13833.23,1.03,14166.2,-0.07,-80.59,-78.75,-0.08,705.56,696.03,-2.11,-2.15,20.0,11.2,-0.4,-0.8,6.11,549.45,0.49,-1.78,40.02,-0.98,1.14,-1.52,8.11,8.1,511.54,507.77,-0.8,-0.42,-0.59,28.54,9.84,9.58,9.11,23.55
2022-01-05 11:57:50,8.81,8.81,8.82,-5.96,-12.5,1.74,-3541.55,1.23,13924.04,1.05,14166.2,-0.07,-80.59,-144.69,-0.08,705.56,688.49,-2.14,-2.19,20.0,11.88,-0.48,-0.8,6.11,556.47,0.49,-1.85,38.71,-1.05,1.14,-1.58,8.11,8.1,511.54,501.68,-0.85,-0.5,-0.67,28.54,9.84,9.58,9.28,23.55
2022-01-05 11:58:00,8.81,8.81,8.82,-5.96,-12.5,1.78,-3541.55,1.28,13841.88,1.06,14166.2,-0.07,-98.9,-62.27,-0.08,705.56,688.49,-2.09,-2.13,20.0,12.83,-0.4,-0.82,6.11,557.39,0.49,-1.82,38.13,-1.01,0.98,-1.55,8.11,8.1,511.54,501.68,-0.84,-0.48,-0.65,28.54,9.84,9.58,9.28,23.55
2022-01-05 11:58:10,8.81,8.81,8.82,-5.96,-12.5,1.84,-3541.55,1.3,13690.53,1.11,14166.2,-0.07,-146.52,-36.63,-0.08,705.56,681.35,-2.07,-2.11,20.0,13.47,-0.48,-0.84,6.11,551.59,0.49,-1.82,37.58,-1.01,0.98,-1.55,8.11,8.1,511.54,501.68,-0.83,-0.48,-0.66,28.87,9.84,9.58,9.42,23.55
2022-01-05 11:58:20,8.81,8.81,8.82,-5.96,-12.5,1.35,-3541.55,1.0,3671.28,0.59,14166.2,-0.07,-60.44,-119.05,-0.08,698.41,681.35,-2.1,-2.15,20.0,13.98,-0.42,-0.84,6.47,479.55,0.49,-1.82,36.9,-1.0,0.85,-1.55,8.11,8.1,511.54,501.68,-0.84,-0.46,-0.63,28.87,9.84,9.58,9.42,23.55
2022-01-05 11:58:30,8.81,8.81,8.82,-5.96,-12.5,0.34,-3541.55,0.69,1292.95,0.38,14166.2,-0.07,-153.85,-84.25,-0.08,698.41,674.6,-2.11,-2.15,20.0,14.55,-0.48,-0.84,7.11,366.3,0.49,-1.84,36.26,-1.02,0.72,-1.56,8.11,8.1,511.54,501.68,-0.84,-0.47,-0.65,28.87,9.84,9.58,9.42,23.55
2022-01-05 11:58:40,8.81,8.81,8.82,-5.96,-12.5,-0.07,-3541.55,0.39,1383.76,0.06,14166.2,-0.07,-153.85,-216.12,-0.08,698.41,681.75,-2.23,-2.28,20.0,14.89,-0.45,-0.86,7.41,320.82,0.49,-1.94,35.2,-1.14,0.76,-1.68,8.11,8.1,500.23,496.75,-0.97,-0.61,-0.77,27.85,9.46,9.21,8.91,23.55
2022-01-05 11:58:50,8.81,8.81,8.82,-5.96,-12.5,0.61,-3541.55,0.75,1297.27,0.49,14166.2,-0.07,-84.25,-43.96,-0.08,698.41,681.75,-2.06,-2.13,20.0,14.89,-0.41,-0.86,7.05,382.17,0.49,-1.79,34.58,-0.97,0.56,-1.53,8.18,8.17,506.32,502.26,-0.79,-0.42,-0.6,26.71,9.06,8.91,8.56,23.9
2022-01-05 11:59:00,8.81,8.81,8.82,-5.96,-12.5,1.04,-3541.55,0.78,1301.6,0.45,14166.2,-0.07,-157.51,-210.62,-0.08,688.49,681.75,-2.16,-2.2,20.0,13.53,-0.45,-0.86,6.72,443.22,0.49,-1.86,34.58,-1.09,0.78,-1.62,8.18,8.17,506.32,507.48,-0.92,-0.55,-0.72,26.72,8.99,8.81,8.46,23.9
2022-01-05 11:59:10,8.81,8.81,8.82,-5.91,-12.5,1.47,-3541.55,0.91,1846.45,0.56,14166.2,-0.07,-216.12,-184.98,-0.08,688.49,691.27,-2.15,-2.19,20.0,12.09,-0.46,-0.88,6.56,469.17,0.49,-1.89,33.61,-1.09,0.78,-1.62,8.18,8.17,506.32,501.68,-0.92,-0.58,-0.76,26.88,8.99,8.81,8.46,23.9
2022-01-05 11:59:20,8.81,8.81,8.82,-5.86,-12.5,1.49,-3541.55,0.92,2737.24,0.56,14166.2,-0.07,-146.52,-201.47,-0.08,688.49,700.0,-2.16,-2.21,20.0,10.74,-0.61,-0.88,6.49,481.68,0.49,-1.85,33.61,-1.07,0.78,-1.59,8.18,8.17,506.32,501.68,-0.9,-0.53,-0.7,27.23,9.17,8.98,8.68,23.9
2022-01-05 11:59:30,8.94,8.96,8.95,-5.86,-12.5,1.44,-3541.55,0.88,4246.4,0.49,14166.2,-0.07,-250.92,-289.38,-0.08,681.75,707.94,-2.25,-2.27,20.0,9.95,-0.5,-0.9,6.43,496.34,0.49,-1.96,33.61,-1.17,0.78,-1.7,8.25,8.24,506.32,501.68,-1.01,-0.65,-0.83,26.67,9.17,8.84,8.53,23.9
2022-01-05 11:59:40,8.94,8.96,8.95,-5.86,-12.5,1.5,-3541.55,0.95,6300.41,0.62,14166.2,-0.07,-166.67,-269.23,-0.08,681.75,715.87,-2.22,-2.27,20.0,9.66,-0.51,-0.9,6.36,517.7,0.49,-1.93,33.61,-1.14,0.78,-1.67,8.25,8.24,506.32,501.68,-0.97,-0.61,-0.78,26.67,8.99,8.84,8.53,24.22
2022-01-05 11:59:50,8.94,8.96,8.95,-5.94,-12.5,1.57,-3541.55,0.99,8544.69,0.77,14166.2,-0.07,-227.11,-267.4,-0.08,681.75,715.87,-2.22,-2.27,20.0,9.54,-0.51,-0.91,6.25,531.14,0.49,-1.93,32.72,-1.14,0.78,-1.68,8.25,8.24,513.28,508.35,-0.96,-0.61,-0.79,27.5,9.21,9.05,8.53,24.22
2022-01-05 12:00:00,8.97,8.97,8.98,-5.96,-12.5,1.64,-3541.55,1.09,11364.09,0.83,14166.2,-0.08,-199.63,-263.74,-0.08,673.81,713.89,-2.23,-2.26,20.0,9.72,-0.66,-0.92,6.2,549.76,0.18,-1.92,32.3,-1.12,0.75,-1.65,8.25,8.25,518.5,511.25,-0.96,-0.59,-0.75,28.58,9.7,9.42,9.13,24.12
2022-01-05 12:00:10,8.97,8.97,8.98,-5.96,-12.5,1.7,-3541.55,1.15,13712.16,0.96,14166.2,-0.08,-163.0,-161.17,-0.08,673.81,713.89,-2.18,-2.22,20.0,10.36,-0.63,-0.92,6.14,557.39,0.18,-1.86,32.3,-1.05,0.75,-1.59,8.25,8.25,518.5,516.47,-0.87,-0.51,-0.69,28.97,9.7,9.55,9.27,24.12
2022-01-05 12:00:20,8.97,8.97,8.98,-5.96,-12.5,1.61,-3541.55,1.06,14097.01,0.87,14166.2,-0.08,-203.3,-304.03,-0.08,673.81,702.38,-2.25,-2.29,20.0,11.34,-0.58,-0.92,6.08,565.02,0.18,-1.95,31.44,-1.16,0.75,-1.69,8.25,8.25,518.5,516.47,-1.01,-0.64,-0.81,29.15,9.9,9.55,9.27,24.12
2022-01-05 12:00:30,8.97,8.97,8.98,-5.96,-12.5,1.66,-3541.55,1.1,14097.01,0.92,14166.2,-0.08,-203.3,-271.06,-0.08,664.68,702.38,-2.22,-2.28,20.0,12.26,-0.46,-0.92,6.08,565.02,0.18,-1.93,31.44,-1.14,0.75,-1.67,8.25,8.25,518.5,510.09,-0.97,-0.62,-0.78,29.64,10.03,9.79,9.27,24.12
2022-01-05 12:00:40,8.97,8.97,8.98,-5.96,-12.5,1.66,-3541.55,1.12,14097.01,0.92,14166.2,-0.08,-241.76,-241.76,-0.08,664.68,692.86,-2.22,-2.27,20.0,13.36,-0.51,-0.93,6.08,565.02,0.18,-1.94,31.44,-1.15,0.61,-1.68,8.17,8.17,518.5,515.31,-0.97,-0.62,-0.78,30.08,10.2,9.95,9.66,24.12
2022-01-05 12:00:50,8.97,8.97,8.98,-6.05,-12.5,1.6,-3541.55,1.06,14097.01,0.88,14166.2,-0.08,-294.87,-346.15,-0.08,664.68,684.13,-2.29,-2.33,20.0,14.1,-0.62,-0.93,6.08,565.02,0.18,-1.99,30.4,-1.2,0.61,-1.73,8.17,8.17,518.5,515.31,-1.02,-0.67,-0.83,30.57,10.35,10.09,9.79,23.82
2022-01-05 12:01:00,8.97,8.97,8.98,-6.05,-12.5,1.76,-3541.55,1.22,14097.01,1.03,14166.2,-0.08,-210.62,-128.21,-0.08,657.94,676.19,-2.14,-2.19,20.0,15.16,-0.65,-0.95,6.08,564.1,0.18,-1.89,29.82,-1.08,0.61,-1.62,8.17,8.1,518.5,515.31,-0.91,-0.57,-0.75,31.27,10.49,10.25,9.95,23.82
2022-01-05 12:01:10,8.97,8.97,8.98,-5.98,-12.5,1.55,-3541.55,0.99,14097.01,0.79,14166.2,-0.08,-276.56,-397.44,-0.08,657.94,668.25,-2.32,-2.36,20.0,16.38,-0.54,-0.93,6.08,569.6,0.18,-2.02,29.24,-1.25,0.61,-1.77,8.1,8.1,518.5,515.31,-1.08,-0.72,-0.87,31.69,10.65,10.4,10.11,23.82
2022-01-05 12:01:20,8.97,8.97,8.98,-6.03,-12.5,1.62,-3541.55,1.04,14097.01,0.88,14166.2,-0.08,-327.84,-309.52,-0.08,650.79,661.11,-2.26,-2.31,20.0,17.22,-0.6,-0.97,6.08,569.6,0.18,-2.0,28.69,-1.21,0.39,-1.75,8.1,8.04,518.5,520.24,-1.04,-0.7,-0.88,31.91,10.97,10.57,10.26,23.47
2022-01-05 12:01:30,8.82,8.84,8.83,-6.03,-12.5,1.62,-3541.55,1.07,14097.01,0.85,14166.2,-0.08,-223.44,-311.36,-0.08,650.79,661.11,-2.27,-2.31,20.0,18.18,-0.55,-0.94,6.08,563.49,0.18,-1.95,28.08,-1.17,0.32,-1.7,8.03,8.04,518.5,520.24,-0.99,-0.62,-0.8,31.91,10.97,10.57,10.26,23.47
2022-01-05 12:01:40,8.82,8.84,8.83,-6.03,-12.5,1.69,-3541.55,1.13,14097.01,0.88,14166.2,-0.08,-216.12,-243.59,-0.08,642.86,648.81,-2.24,-2.27,20.0,18.94,-0.5,-0.94,6.08,569.29,0.18,-1.94,26.86,-1.15,0.53,-1.68,8.03,7.96,518.5,520.24,-0.97,-0.6,-0.77,31.91,10.97,10.87,10.57,23.47
2022-01-05 12:01:50,8.82,8.84,8.83,-6.03,-12.5,1.83,-3541.55,1.25,14097.01,1.06,14166.2,-0.08,-91.58,-80.59,-0.08,642.86,648.81,-2.07,-2.12,20.0,19.66,-0.53,-0.92,6.14,555.56,0.18,-1.77,26.31,-0.97,0.55,-1.51,7.96,7.96,518.5,520.24,-0.79,-0.42,-0.6,31.91,11.19,10.87,10.57,23.47
2022-01-05 12:02:00,8.82,8.84,8.83,-6.03,-12.5,1.68,-3541.55,1.16,14097.01,0.94,14166.2,-0.08,-161.17,-201.47,-0.08,635.32,642.06,-2.17,-2.22,20.0,19.93,-0.56,-0.92,6.07,564.41,0.18,-1.91,25.55,-1.12,0.2,-1.65,7.96,7.96,518.5,514.15,-0.95,-0.6,-0.77,31.91,10.85,10.58,10.27,23.09
2022-01-05 12:02:10,8.82,8.84,8.83,-6.03,-12.5,1.66,-3541.55,1.12,14097.01,0.93,14166.2,-0.08,-227.11,-260.07,-0.08,635.32,642.06,-2.21,-2.26,20.0,19.93,-0.56,-0.92,6.07,566.54,0.18,-1.93,24.08,-1.13,0.37,-1.66,7.96,7.96,518.5,519.08,-0.98,-0.62,-0.79,31.75,10.85,10.58,10.27,23.09
2022-01-05 12:02:20,8.68,8.7,8.68,-6.09,-12.5,1.62,-3541.55,1.07,14097.01,0.88,14166.2,-0.08,-227.11,-296.7,-0.08,635.32,642.06,-2.22,-2.26,20.0,19.93,-0.56,-0.92,6.07,568.68,0.18,-1.92,23.38,-1.14,0.32,-1.68,7.96,7.96,518.5,514.15,-0.97,-0.62,-0.78,31.75,10.65,10.39,10.08,23.09
2022-01-05 12:02:30,8.68,8.7,8.68,-6.09,-12.5,1.61,-3541.55,1.14,6724.19,0.84,14166.2,-0.08,-106.23,-42.12,-0.08,626.19,642.06,-2.07,-2.12,20.0,19.93,-0.48,-0.92,6.38,514.65,0.18,-1.82,22.04,-1.0,0.17,-1.55,7.86,7.86,518.5,514.15,-0.83,-0.49,-0.67,31.75,10.65,10.39,10.08,23.09
2022-01-05 12:02:40,8.68,8.7,8.68,-6.14,-12.5,0.4,-3541.55,0.7,1314.57,0.38,14166.2,-0.08,-124.54,-67.77,-0.08,626.19,642.06,-2.09,-2.13,20.0,19.93,-0.58,-0.92,7.12,372.71,0.18,-1.81,20.76,-0.98,-0.08,-1.53,7.86,7.86,518.5,514.15,-0.81,-0.45,-0.63,31.75,10.65,10.39,10.08,23.09
2022-01-05 12:02:50,8.68,8.7,8.68,-6.15,-12.5,-0.07,-3541.55,0.32,1392.4,0.01,14166.2,-0.08,-294.87,-291.21,-0.08,626.19,642.06,-2.26,-2.3,20.0,19.93,-0.54,-0.92,7.42,317.16,0.18,-2.01,20.05,-1.19,-0.08,-1.72,7.86,7.86,513.28,504.0,-1.01,-0.67,-0.84,30.64,10.2,10.03,9.72,23.09
2022-01-05 12:03:00,8.68,8.7,8.68,-6.15,-12.5,0.22,-3541.55,0.47,1392.4,0.16,14166.2,-0.08,-227.11,-373.63,-0.08,619.44,654.76,-2.27,-2.3,20.0,19.93,-0.56,-0.92,7.0,386.14,0.18,-1.94,18.86,-1.16,0.08,-1.68,7.86,7.86,513.28,504.0,-0.99,-0.61,-0.77,29.59,9.79,9.58,9.26,23.09
2022-01-05 12:03:10,8.68,8.7,8.68,-6.15,-12.5,1.2,-3541.55,0.81,1197.81,0.47,14166.2,-0.08,-260.07,-221.61,-0.08,619.44,654.76,-2.15,-2.2,20.0,19.74,-0.61,-0.95,6.67,452.08,0.18,-1.88,18.28,-1.1,-0.11,-1.62,7.86,7.86,513.28,508.93,-0.92,-0.58,-0.75,29.77,9.79,9.58,9.26,23.09
2022-01-05 12:03:20,8.68,8.7,8.68,-6.02,-12.5,1.43,-3541.55,0.87,1859.42,0.5,14166.2,-0.08,-227.11,-203.3,-0.08,619.44,654.76,-2.15,-2.19,20.0,18.1,-0.54,-0.95,6.55,470.09,0.18,-1.87,17.67,-1.09,0.08,-1.61,7.86,7.86,513.28,508.93,-0.91,-0.57,-0.74,29.56,9.79,9.58,9.26,23.09
2022-01-05 12:03:30,8.68,8.7,8.68,-5.95,-12.5,1.36,-3541.55,0.79,2806.43,0.42,14166.2,-0.08,-263.74,-324.18,-0.08,619.44,654.76,-2.2,-2.24,20.0,16.89,-0.55,-0.95,6.5,484.13,0.18,-1.92,17.12,-1.16,0.1,-1.67,7.86,7.86,513.28,513.86,-0.99,-0.64,-0.8,29.56,9.79,9.58,9.26,23.09
2022-01-05 12:03:40,8.68,8.7,8.68,-5.95,-12.5,1.39,-3541.55,0.87,4203.16,0.48,14166.2,-0.08,-313.19,-307.69,-0.08,619.44,661.9,-2.21,-2.24,20.0,16.02,-0.57,-0.95,6.43,501.22,0.18,-1.93,16.51,-1.16,-0.05,-1.68,7.86,7.86,513.28,508.64,-0.99,-0.63,-0.8,29.56,9.79,9.58,9.26,22.81
2022-01-05 12:03:50,8.68,8.7,8.68,-5.95,-12.5,1.55,-3541.55,1.02,6058.26,0.62,14166.2,-0.08,-223.44,-199.63,-0.08,611.9,661.9,-2.14,-2.19,20.0,15.59,-0.63,-0.95,6.36,518.62,0.18,-1.86,16.0,-1.07,-0.05,-1.6,7.86,7.79,513.28,508.64,-0.9,-0.56,-0.73,29.3,9.79,9.4,9.13,22.81
2022-01-05 12:04:00,8.53,8.55,8.55,-6.01,-12.5,1.59,-3541.55,1.03,8549.02,0.75,14166.2,-0.08,-223.44,-216.12,-0.08,611.9,661.9,-2.15,-2.19,20.0,15.31,-0.58,-0.95,6.25,527.47,0.18,-1.87,16.0,-1.07,0.09,-1.59,7.79,7.79,513.28,508.64,-0.89,-0.54,-0.72,29.3,9.6,9.4,9.13,22.81
2022-01-05 12:04:10,8.53,8.55,8.55,-6.07,-12.5,1.67,-3541.55,1.13,11052.75,0.91,14166.2,-0.08,-184.98,-203.3,-0.08,611.9,661.9,-2.11,-2.15,20.0,15.31,-0.6,-0.93,6.25,539.07,0.18,-1.84,15.2,-1.07,-0.09,-1.58,7.79,7.79,513.28,508.64,-0.9,-0.56,-0.72,28.84,9.6,9.22,8.89,22.81
2022-01-05 12:04:20,8.53,8.55,8.55,-6.07,-12.5,1.75,-3541.55,1.22,13621.35,0.99,14166.2,-0.08,-80.59,-108.06,-0.08,611.9,661.9,-2.08,-2.12,20.0,15.31,-0.5,-0.89,6.17,548.53,0.18,-1.79,15.2,-0.99,0.03,-1.51,7.79,7.79,513.28,516.18,-0.82,-0.46,-0.62,28.84,9.42,9.22,8.89,22.81
2022-01-05 12:04:30,8.53,8.55,8.55,-6.07,-12.5,1.71,-3541.55,1.2,14166.2,1.01,14166.2,-0.08,-126.37,-133.7,-0.08,611.9,661.9,-2.13,-2.17,20.0,15.59,-0.52,-0.87,6.12,552.2,0.18,-1.84,15.2,-1.03,-0.27,-1.57,7.79,7.79,513.28,510.96,-0.85,-0.48,-0.64,28.84,9.42,9.22,8.89,22.81
2022-01-05 12:04:40,8.53,8.55,8.55,-6.07,-12.5,1.61,-3541.55,1.12,14166.2,0.95,14166.2,-0.08,-247.25,-205.13,-0.08,611.9,661.9,-2.19,-2.22,20.0,15.73,-0.53,-0.89,6.12,568.07,0.18,-1.91,14.47,-1.11,0.02,-1.64,7.79,7.79,513.28,510.96,-0.93,-0.59,-0.76,29.14,9.42,9.22,8.89,22.81
2022-01-05 12:04:50,8.53,8.55,8.55,-6.07,-12.5,1.57,-3541.55,1.08,14166.2,0.86,14166.2,-0.08,-247.25,-278.39,-0.08,611.9,661.9,-2.21,-2.27,20.0,15.97,-0.6,-0.89,6.06,568.07,0.18,-1.93,14.47,-1.15,-0.23,-1.67,7.79,7.72,513.28,510.96,-0.97,-0.61,-0.78,29.37,9.57,9.43,9.03,22.81
2022-01-05 12:05:00,8.53,8.55,8.55,-6.07,-12.5,1.76,-3541.55,1.26,14166.2,1.05,14166.2,-0.08,-126.37,-86.08,-0.08,611.9,661.9,-2.07,-2.11,20.0,16.39,-0.48,-0.9,6.11,550.37,0.18,-1.78,14.47,-0.97,-0.2,-1.51,7.72,7.72,519.66,515.89,-0.79,-0.43,-0.6,29.8,9.74,9.58,9.3,22.54
2022-01-05 12:05:10,8.53,8.55,8.55,-6.07,-12.5,1.64,-3541.55,1.15,14166.2,0.93,14166.2,-0.08,-172.16,-183.15,-0.08,611.9,661.9,-2.16,-2.21,20.0,16.61,-0.44,-0.9,6.11,559.22,0.18,-1.86,13.86,-1.06,-0.05,-1.6,7.72,7.72,519.66,510.38,-0.88,-0.51,-0.69,30.02,9.87,9.58,9.3,22.54
2022-01-05 12:05:20,8.53,8.55,8.55,-6.02,-12.5,1.66,-3541.55,1.2,14166.2,0.97,14166.2,-0.08,-131.87,-161.17,-0.08,611.9,669.84,-2.15,-2.2,20.0,17.06,-0.46,-0.88,6.11,552.5,0.18,-1.86,13.86,-1.06,-0.19,-1.6,7.72,7.72,519.66,510.38,-0.89,-0.52,-0.69,30.41,9.87,9.58,9.3,22.54
2022-01-05 12:05:30,8.53,8.55,8.55,-6.07,-12.5,1.54,-3541.55,1.04,14166.2,0.83,14166.2,-0.08,-230.77,-355.31,-0.08,611.9,669.84,-2.27,-2.31,20.0,17.38,-0.51,-0.88,6.11,566.85,0.18,-1.98,13.86,-1.2,-0.06,-1.73,7.72,7.72,519.66,510.38,-1.03,-0.67,-0.83,29.68,9.87,9.58,9.3,22.54
2022-01-05 12:05:40,8.53,8.55,8.55,-6.07,-12.5,1.68,-3541.55,1.19,14166.2,0.99,14166.2,-0.08,-119.05,-153.85,-0.08,611.9,669.84,-2.13,-2.18,20.0,17.48,-0.48,-0.88,6.11,558.61,0.18,-1.84,13.28,-1.04,-0.04,-1.58,7.72,7.65,514.44,510.38,-0.86,-0.5,-0.67,30.1,9.87,9.58,9.3,22.54
2022-01-05 12:05:50,8.39,8.4,8.39,-6.07,-12.5,1.74,-3541.55,1.25,14166.2,1.04,14166.2,-0.08,-109.89,-84.25,-0.08,611.9,669.84,-2.09,-2.14,20.0,17.48,-0.51,-0.88,6.11,553.11,0.18,-1.81,13.28,-0.99,0.14,-1.53,7.64,7.65,514.44,510.38,-0.82,-0.46,-0.63,29.53,9.87,9.44,9.15,22.27
2022-01-05 12:06:00,8.39,8.4,8.39,-6.07,-12.5,1.66,-3541.55,1.16,14166.2,0.95,14166.2,-0.08,-146.52,-183.15,-0.08,611.9,656.75,-2.14,-2.19,20.0,17.48,-0.52,-0.87,6.11,558.61,0.18,-1.87,13.28,-1.07,-0.08,-1.6,7.64,7.65,514.44,511.54,-0.89,-0.53,-0.7,29.53,9.64,9.44,9.15,22.27
2022-01-05 12:06:10,8.39,8.4,8.39,-6.02,-12.5,1.75,-3541.55,1.26,14166.2,1.11,14166.2,-0.08,-146.52,-84.25,-0.08,611.9,656.75,-2.09,-2.15,20.0,17.48,-0.51,-0.87,6.11,558.61,0.18,-1.83,13.28,-1.0,-0.13,-1.54,7.64,7.65,514.44,511.54,-0.82,-0.44,-0.64,29.06,9.5,9.27,8.98,22.27
2022-01-05 12:06:20,8.39,8.4,8.39,-6.02,-12.5,1.62,-3541.55,1.12,14166.2,0.93,14166.2,-0.08,-170.33,-221.61,-0.08,611.9,656.75,-2.21,-2.25,20.0,17.62,-0.47,-0.87,6.11,558.0,0.18,-1.93,12.7,-1.11,-0.13,-1.65,7.64,7.65,509.51,511.54,-0.93,-0.56,-0.75,28.81,9.33,9.07,8.77,22.27
2022-01-05 12:06:30,8.39,8.4,8.39,-6.02,-12.5,1.65,-3541.55,1.15,14166.2,0.95,14166.2,-0.08,-184.98,-214.29,-0.08,611.9,656.75,-2.16,-2.2,20.0,17.62,-0.55,-0.89,6.11,558.0,0.18,-1.88,12.7,-1.08,-0.26,-1.6,7.64,7.65,509.51,511.54,-0.91,-0.55,-0.73,28.47,9.33,9.07,8.77,22.27
2022-01-05 12:06:40,8.39,8.4,8.39,-6.02,-12.5,1.42,-3541.55,1.0,5111.25,0.6,14166.2,-0.08,-141.03,-166.67,-0.08,611.9,646.83,-2.15,-2.19,20.0,17.62,-0.46,-0.87,6.44,502.75,0.18,-1.87,12.7,-1.07,-0.26,-1.62,7.64,7.58,516.18,511.54,-0.9,-0.56,-0.72,28.47,9.33,9.07,8.77,22.27
2022-01-05 12:06:50,8.39,8.4,8.39,-6.14,-12.5,0.49,-3541.55,0.71,1318.89,0.38,14166.2,-0.08,-166.67,-45.79,-0.08,611.9,646.83,-2.07,-2.11,20.0,17.62,-0.55,-0.89,7.1,381.56,0.18,-1.82,12.7,-1.01,-0.13,-1.55,7.57,7.58,516.18,511.54,-0.83,-0.48,-0.66,28.0,9.19,8.93,8.62,22.27
2022-01-05 12:07:00,8.39,8.4,8.39,-6.14,-12.5,-0.08,-3541.55,0.31,1318.89,-0.02,14166.2,-0.08,-311.36,-368.13,-0.08,611.9,646.83,-2.28,-2.33,20.0,17.62,-0.52,-0.89,7.27,341.27,0.18,-2.0,12.7,-1.22,-0.32,-1.74,7.57,7.58,509.51,502.84,-1.05,-0.69,-0.86,27.77,9.04,8.93,8.62,22.0
2022-01-05 12:07:10,8.39,8.4,8.39,-6.14,-12.5,0.88,-3541.55,0.86,1318.89,0.55,14166.2,-0.08,-9.16,-7.33,-0.03,611.9,646.83,-2.02,-2.07,20.0,17.72,-0.52,-0.88,6.92,402.63,0.18,-1.73,12.7,-0.91,-0.19,-1.46,7.57,7.58,509.51,502.84,-0.73,-0.36,-0.52,27.57,9.04,8.67,8.4,22.0
2022-01-05 12:07:20,8.39,8.4,8.39,-6.08,-12.5,1.37,-3541.55,0.8,1254.03,0.49,14166.2,-0.08,-217.95,-232.6,-0.07,611.9,653.57,-2.15,-2.21,20.0,17.39,-0.6,-0.89,6.58,460.01,0.18,-1.89,12.7,-1.1,-0.18,-1.62,7.57,7.58,509.51,502.84,-0.94,-0.59,-0.77,27.57,8.91,8.67,8.4,22.0
2022-01-05 12:07:30,8.39,8.4,8.39,-6.02,-12.5,1.42,-3541.55,0.86,1824.83,0.53,14166.2,-0.08,-217.95,-217.95,-0.07,611.9,667.46,-2.16,-2.2,20.0,16.39,-0.48,-0.91,6.58,473.75,0.18,-1.87,12.7,-1.1,-0.32,-1.61,7.57,7.58,509.51,502.84,-0.93,-0.58,-0.75,27.57,8.91,8.67,8.4,22.0
2022-01-05 12:07:40,8.39,8.4,8.39,-6.02,-12.5,1.46,-3541.55,0.92,2655.08,0.51,14166.2,-0.08,-249.08,-219.78,-0.07,611.9,667.46,-2.14,-2.18,20.0,15.54,-0.45,-0.93,6.48,479.55,0.18,-1.86,12.7,-1.08,-0.19,-1.6,7.57,7.58,509.51,508.35,-0.9,-0.55,-0.73,27.57,8.91,8.67,8.4,22.0
2022-01-05 12:07:50,8.39,8.4,8.39,-6.02,-12.5,1.47,-3541.55,0.93,4082.08,0.5,14166.2,-0.08,-208.79,-238.1,-0.07,611.9,674.21,-2.16,-2.21,20.0,14.63,-0.59,-0.91,6.42,493.28,0.18,-1.88,12.7,-1.11,0.05,-1.62,7.57,7.58,509.51,508.35,-0.94,-0.58,-0.75,27.57,8.91,8.67,8.4,22.0
2022-01-05 12:08:00,8.39,8.4,8.39,-6.02,-12.5,1.71,-3541.55,1.16,5980.42,0.84,14166.2,-0.08,-49.45,7.33,-0.03,611.9,674.21,-2.01,-2.05,20.0,13.98,-0.6,-0.91,6.42,503.36,0.18,-1.73,12.7,-0.92,0.05,-1.46,7.57,7.58,509.51,502.55,-0.75,-0.4,-0.57,27.37,8.91,8.67,8.4,22.0
2022-01-05 12:08:10,8.39,8.4,8.39,-6.02,-12.5,1.59,-3541.55,1.11,8345.78,0.8,14166.2,-0.08,-87.91,-157.51,-0.07,611.9,674.21,-2.11,-2.15,20.0,13.66,-0.53,-0.88,6.27,525.64,0.18,-1.81,12.7,-1.05,-0.23,-1.57,7.57,7.58,509.51,502.55,-0.87,-0.51,-0.67,27.14,8.91,8.54,8.4,22.0
2022-01-05 12:08:20,8.39,8.4,8.39,-6.02,-12.5,1.48,-3541.55,1.0,11065.72,0.75,14166.2,-0.08,-230.77,-338.83,-0.07,611.9,674.21,-2.25,-2.29,20.0,13.42,-0.37,-0.9,6.14,541.51,0.18,-1.95,13.58,-1.18,-0.07,-1.69,7.57,7.58,509.51,502.55,-1.01,-0.65,-0.81,27.14,8.78,8.54,8.26,22.0
2022-01-05 12:08:30,8.39,8.4,8.39,-6.02,-12.5,1.6,-3541.55,1.09,13599.72,0.9,14166.2,-0.08,-245.42,-239.93,-0.07,611.9,674.21,-2.21,-2.26,20.0,13.42,-0.61,-0.9,6.14,556.17,0.18,-1.92,13.58,-1.13,-0.27,-1.66,7.57,7.58,509.51,510.09,-0.96,-0.59,-0.75,27.52,8.91,8.67,8.26,22.0
2022-01-05 12:08:40,8.39,8.4,8.39,-6.09,-12.5,1.54,-3541.55,1.04,14166.2,0.83,14166.2,-0.08,-296.7,-327.84,-0.07,611.9,667.46,-2.25,-2.29,20.0,13.6,-0.59,-0.92,6.07,556.17,0.18,-1.98,14.35,-1.2,-0.27,-1.72,7.57,7.58,515.89,510.09,-1.02,-0.68,-0.85,28.0,9.06,8.8,8.46,22.0
2022-01-05 12:08:50,8.39,8.4,8.39,-6.09,-12.5,1.72,-3541.55,1.29,14127.28,1.03,14166.2,-0.08,-128.21,-89.74,-0.07,611.9,667.46,-2.08,-2.12,20.0,14.3,-0.43,-0.92,6.13,557.39,0.18,-1.78,14.35,-0.96,-0.2,-1.51,7.57,7.58,515.89,515.6,-0.78,-0.43,-0.6,28.67,9.22,9.13,8.75,22.0
2022-01-05 12:09:00,8.26,8.26,8.26,-6.04,-12.5,1.55,-3541.55,1.08,14127.28,0.86,14166.2,-0.08,-291.21,-302.2,-0.07,611.9,659.13,-2.23,-2.27,20.0,15.38,-0.56,-0.92,6.08,568.07,0.18,-1.94,14.35,-1.16,-0.02,-1.69,7.57,7.58,515.89,515.6,-1.0,-0.64,-0.8,28.88,9.51,9.29,8.91,22.0
2022-01-05 12:09:10,8.26,8.26,8.26,-6.09,-12.5,1.63,-3541.55,1.15,14127.28,0.95,14166.2,-0.08,-291.21,-216.12,-0.07,611.9,652.38,-2.17,-2.22,20.0,16.76,-0.57,-0.94,6.08,562.27,0.18,-1.95,14.93,-1.14,-0.23,-1.66,7.49,7.49,515.89,515.6,-0.97,-0.65,-0.8,29.39,9.51,9.29,9.07,21.71
2022-01-05 12:09:20,8.26,8.26,8.26,-6.09,-12.5,1.64,-3541.55,1.18,14127.28,0.96,14166.2,-0.08,-119.05,-192.31,-0.07,611.9,644.44,-2.15,-2.19,20.0,17.86,-0.49,-0.93,6.08,553.11,0.18,-1.83,14.93,-1.03,-0.27,-1.57,7.49,7.49,515.89,515.6,-0.85,-0.48,-0.62,29.16,9.51,9.29,9.07,21.71
2022-01-05 12:09:30,8.26,8.26,8.26,-6.09,-12.5,1.58,-3541.55,1.08,14127.28,0.88,14166.2,-0.08,-351.65,-296.7,-0.07,611.9,644.44,-2.24,-2.28,20.0,18.87,-0.66,-0.95,6.08,563.8,0.18,-1.97,14.93,-1.18,-0.27,-1.7,7.42,7.42,515.89,515.6,-1.01,-0.68,-0.85,29.32,9.64,9.29,9.07,21.71
2022-01-05 12:09:40,8.1,8.11,8.12,-6.09,-12.5,1.43,-3541.55,0.92,14127.28,0.71,14166.2,-0.08,-344.32,-494.51,-0.07,611.9,631.35,-2.35,-2.4,20.0,19.65,-0.6,-0.95,6.08,573.57,0.18,-2.07,14.93,-1.3,-0.27,-1.82,7.42,7.42,515.89,515.6,-1.14,-0.8,-0.96,28.98,9.64,9.29,9.07,21.71
2022-01-05 12:09:50,8.1,8.11,8.12,-6.09,-12.5,1.61,-3541.55,1.13,14127.28,0.94,14166.2,-0.08,-276.56,-210.62,-0.07,605.16,615.87,-2.14,-2.17,20.0,19.91,-0.58,-0.97,6.08,559.83,0.18,-1.89,14.93,-1.11,-0.32,-1.63,7.34,7.35,515.89,515.6,-0.94,-0.6,-0.77,29.44,9.63,9.29,9.07,21.35
2022-01-05 12:10:00,8.1,8.11,8.12,-5.87,-12.5,1.53,-3541.55,1.03,14127.28,0.82,14166.2,-0.08,-294.87,-342.49,-0.07,605.16,607.94,-2.17,-2.21,20.0,19.91,-0.6,-0.95,6.08,565.32,0.18,-1.9,14.93,-1.16,-0.29,-1.66,7.34,7.35,515.89,515.6,-1.0,-0.66,-0.81,29.39,9.63,9.44,9.07,21.35
2022-01-05 12:10:10,7.97,8.11,7.98,-5.87,-12.5,1.59,-3541.55,1.09,14127.28,0.87,14166.2,-0.08,-247.25,-252.75,-0.07,596.03,600.79,-2.12,-2.15,20.0,19.91,-0.62,-0.95,6.08,562.88,0.18,-1.82,14.19,-1.09,-0.32,-1.59,7.23,7.25,515.89,515.6,-0.93,-0.58,-0.73,29.59,9.63,9.44,9.07,20.94
2022-01-05 12:10:20,7.97,8.11,7.98,-5.87,-12.5,1.59,-3541.55,1.1,14127.28,0.91,14166.2,-0.08,-179.49,-252.75,-0.07,596.03,592.86,-2.09,-2.13,20.0,19.91,-0.62,-0.95,6.08,562.88,0.18,-1.82,14.19,-1.07,-0.17,-1.57,7.23,7.25,515.89,515.6,-0.9,-0.55,-0.72,29.95,9.82,9.61,9.31,20.94
2022-01-05 12:10:30,7.97,7.94,7.98,-5.76,-12.5,1.64,-3541.55,1.14,14166.2,0.95,14166.2,-0.08,-75.09,-194.14,-0.08,588.1,592.86,-2.07,-2.11,20.0,19.91,-0.5,-0.88,6.11,554.03,0.18,-1.78,13.58,-1.03,-0.32,-1.53,7.14,7.15,515.89,515.6,-0.86,-0.5,-0.65,29.49,9.69,9.39,9.31,20.65
2022-01-05 12:10:40,7.97,7.94,7.98,-5.81,-12.5,1.64,-3541.55,1.14,14166.2,0.95,14166.2,-0.08,-252.75,-212.45,-0.08,588.1,584.92,-2.12,-2.16,20.0,19.91,-0.56,-0.89,6.11,565.02,0.18,-1.85,12.39,-1.07,-0.32,-1.59,7.14,7.15,509.51,509.51,-0.9,-0.55,-0.72,29.22,9.46,9.23,9.04,20.65
2022-01-05 12:10:50,7.84,7.94,7.85,-5.81,-12.5,1.28,-3541.55,0.79,6827.97,0.44,14166.2,-0.08,-342.49,-430.4,-0.08,588.1,584.92,-2.25,-2.29,20.0,19.91,-0.65,-0.92,6.23,530.22,0.18,-1.99,11.75,-1.23,-0.19,-1.74,7.07,7.08,509.51,509.51,-1.07,-0.74,-0.9,28.66,9.33,9.1,8.85,20.65
2022-01-05 12:11:00,7.84,7.8,7.85,-5.87,-12.5,0.68,-3541.55,0.71,1379.43,0.38,14166.2,-0.08,-393.77,-212.45,-0.08,588.1,584.92,-2.15,-2.22,20.0,19.91,-0.58,-0.97,6.9,419.72,0.18,-1.9,11.08,-1.1,-0.32,-1.63,7.07,7.08,509.51,509.51,-0.95,-0.68,-0.84,28.66,9.19,8.96,8.68,20.65
2022-01-05 12:11:10,7.84,7.8,7.85,-5.82,-12.5,-0.08,-3541.55,0.24,1357.81,-0.08,14166.2,-0.08,-241.76,-454.21,-0.05,578.97,582.94,-2.27,-2.3,20.0,19.91,-0.56,-0.92,7.24,339.13,0.18,-1.98,9.65,-1.24,-0.32,-1.74,7.07,7.08,502.55,497.62,-1.08,-0.71,-0.86,27.44,8.97,8.71,8.45,20.25
2022-01-05 12:11:20,7.84,7.8,7.85,-5.88,-12.5,0.44,-3541.55,0.47,1279.97,0.16,14166.2,-0.08,-364.47,-430.4,-0.08,578.97,582.94,-2.25,-2.3,20.0,19.91,-0.63,-0.94,6.87,411.48,0.18,-1.97,8.91,-1.22,-0.32,-1.74,7.07,7.08,502.55,497.62,-1.07,-0.72,-0.88,26.18,8.48,8.17,7.86,20.25
2022-01-05 12:11:30,7.68,7.8,7.69,-5.88,-12.5,0.97,-3541.55,0.41,1279.97,0.09,14166.2,-0.08,-613.55,-681.32,-0.08,571.43,582.94,-2.4,-2.44,20.0,19.91,-0.63,-1.04,6.53,473.14,0.18,-2.14,8.33,-1.44,-0.32,-1.91,7.07,6.99,510.38,512.12,-1.28,-0.96,-1.12,26.05,8.33,8.17,7.86,20.25
2022-01-05 12:11:40,7.68,7.65,7.69,-5.83,-12.5,1.19,-3541.55,0.59,1928.61,0.23,14166.2,-0.08,-487.18,-523.81,-0.08,571.43,582.94,-2.29,-2.33,20.0,19.91,-0.68,-1.06,6.47,483.21,0.18,-2.02,6.99,-1.29,-0.32,-1.77,6.98,6.99,515.89,517.05,-1.13,-0.79,-0.95,26.84,8.59,8.41,8.1,20.25
2022-01-05 12:11:50,7.68,7.65,7.69,-5.83,-12.5,1.19,-3541.55,0.63,2706.97,0.23,14166.2,-0.08,-487.18,-523.81,-0.08,563.1,582.94,-2.29,-2.33,20.0,19.91,-0.84,-1.09,6.42,490.54,0.18,-2.02,6.41,-1.29,-0.32,-1.77,6.98,6.87,515.89,512.12,-1.13,-0.81,-0.97,27.05,8.59,8.41,8.1,19.92
2022-01-05 12:12:00,7.68,7.65,7.69,-5.75,-12.5,1.22,-3541.55,0.65,4246.4,0.23,14166.2,-0.08,-445.05,-554.95,-0.08,563.1,572.62,-2.3,-2.34,20.0,19.91,-0.74,-1.07,6.35,505.19,0.18,-2.03,5.77,-1.31,-0.14,-1.79,6.87,6.87,515.89,512.12,-1.15,-0.83,-0.98,27.56,8.94,8.59,8.3,19.92
2022-01-05 12:12:10,7.5,7.52,7.51,-5.75,-12.5,1.56,-3541.55,1.01,5950.15,0.65,14166.2,-0.08,-304.03,-216.12,-0.08,555.56,572.62,-2.07,-2.12,20.0,19.91,-0.72,-1.07,6.35,514.65,0.18,-1.8,5.22,-1.04,-0.14,-1.55,6.87,6.77,515.89,512.12,-0.87,-0.55,-0.71,27.25,8.75,8.59,8.3,19.92
2022-01-05 12:12:20,7.5,7.52,7.51,-5.75,-12.5,1.49,-3541.55,0.93,8315.51,0.64,14166.2,-0.08,-267.4,-340.66,-0.08,555.56,572.62,-2.16,-2.2,20.0,19.91,-0.61,-1.02,6.28,535.71,0.18,-1.88,4.61,-1.13,-0.14,-1.63,6.76,6.77,515.89,512.12,-0.97,-0.62,-0.79,27.19,8.75,8.59,8.3,19.56
2022-01-05 12:12:30,7.5,7.52,7.51,-5.75,-12.5,1.43,-3541.55,0.85,11182.48,0.63,14166.2,-0.08,-357.14,-467.03,-0.08,548.02,572.62,-2.26,-2.29,20.0,19.91,-0.58,-0.98,6.1,552.2,0.18,-1.98,3.3,-1.24,-0.32,-1.73,6.76,6.77,509.51,505.16,-1.08,-0.76,-0.91,26.58,8.42,8.2,7.88,19.56
2022-01-05 12:12:40,7.35,7.36,7.36,-5.83,-12.5,1.59,-3541.55,1.04,13777.02,0.85,14166.2,-0.08,-318.68,-272.89,-0.08,548.02,572.62,-2.15,-2.18,20.0,19.91,-0.61,-0.98,6.1,560.13,0.18,-1.86,2.01,-1.1,-0.32,-1.61,6.69,6.69,509.51,510.38,-0.94,-0.59,-0.75,26.39,8.25,8.01,7.72,19.27
2022-01-05 12:12:50,7.35,7.36,7.36,-5.83,-12.5,1.62,-3541.55,1.07,14166.2,0.86,14166.2,-0.08,-217.95,-291.21,-0.08,548.02,565.08,-2.14,-2.18,20.0,19.91,-0.67,-0.94,6.1,561.66,0.18,-1.85,1.25,-1.1,-0.32,-1.61,6.69,6.69,509.51,510.38,-0.93,-0.58,-0.73,26.34,8.25,8.01,7.72,19.27
2022-01-05 12:13:00,7.35,7.36,7.36,-5.83,-12.5,1.74,-3541.55,1.19,13898.1,1.01,14166.2,-0.08,-93.41,-128.21,-0.08,548.02,565.08,-2.04,-2.1,20.0,19.91,-0.58,-0.92,6.1,555.56,0.18,-1.76,1.25,-0.98,-0.32,-1.5,6.6,6.6,509.51,510.38,-0.8,-0.45,-0.62,26.32,8.25,8.01,7.72,18.95
2022-01-05 12:13:10,7.21,7.23,7.22,-5.72,-12.5,1.8,-3541.55,1.25,13898.1,1.06,14166.2,-0.08,-16.48,-49.45,-0.07,548.02,565.08,-2.0,-2.03,20.0,19.91,-0.49,-0.87,6.12,549.15,0.18,-1.7,1.25,-0.92,-0.32,-1.45,6.6,6.6,509.51,510.38,-0.75,-0.39,-0.54,25.75,8.03,7.81,7.5,18.95
2022-01-05 12:13:20,7.21,7.23,7.22,-5.78,-12.5,1.6,-3541.55,1.05,14101.34,0.84,14166.2,-0.08,-203.3,-305.86,-0.07,548.02,565.08,-2.15,-2.18,20.0,19.91,-0.39,-0.87,6.12,557.69,0.18,-1.85,1.25,-1.11,-0.32,-1.62,6.6,6.6,509.51,501.1,-0.94,-0.59,-0.74,24.89,7.67,7.44,7.14,18.95
2022-01-05 12:13:30,7.21,7.23,7.22,-5.78,-12.5,1.71,-3541.55,1.17,13993.23,0.96,14166.2,-0.08,-168.5,-163.0,-0.07,548.02,565.08,-2.08,-2.13,20.0,19.91,-0.55,-0.87,6.05,558.91,0.18,-1.81,1.25,-1.03,-0.32,-1.55,6.52,6.52,509.51,501.1,-0.86,-0.5,-0.67,24.89,7.67,7.44,7.14,18.95
2022-01-05 12:13:40,7.21,7.23,7.22,-5.78,-12.5,1.8,-3541.55,1.25,13807.29,1.07,14166.2,-0.08,-65.93,-53.11,-0.07,548.02,565.08,-2.0,-2.04,20.0,19.91,-0.45,-0.84,6.05,550.06,0.18,-1.7,2.14,-0.9,-0.32,-1.43,6.52,6.52,509.51,506.32,-0.73,-0.37,-0.54,24.61,7.67,7.44,7.14,18.68
2022-01-05 12:13:50,7.21,7.23,7.22,-5.78,-12.5,1.74,-3541.55,1.21,14006.2,1.03,14166.2,-0.08,-38.46,-141.03,-0.07,548.02,572.22,-2.05,-2.09,20.0,19.91,-0.51,-0.82,6.13,550.06,0.18,-1.76,2.14,-0.98,-0.32,-1.5,6.52,6.52,501.39,506.32,-0.81,-0.45,-0.61,23.93,7.34,7.1,6.78,18.68
2022-01-05 12:14:00,7.21,7.23,7.22,-5.78,-12.5,1.81,-3541.55,1.26,13846.21,1.06,14166.2,-0.08,-170.33,-25.64,-0.07,548.02,572.22,-1.99,-2.04,20.0,19.91,-0.56,-0.84,6.14,555.56,0.18,-1.72,2.14,-0.93,-0.32,-1.45,6.52,6.52,501.39,499.65,-0.75,-0.43,-0.6,23.11,7.07,6.82,6.56,18.68
2022-01-05 12:14:10,7.21,7.09,7.22,-5.78,-12.5,1.7,-3541.55,1.15,14066.74,0.94,14166.2,-0.08,-181.32,-206.96,-0.07,548.02,579.76,-2.1,-2.15,20.0,19.91,-0.48,-0.82,6.07,555.56,0.18,-1.81,2.14,-1.04,-0.32,-1.58,6.52,6.52,501.39,499.65,-0.87,-0.56,-0.71,23.11,7.07,6.82,6.56,18.68
2022-01-05 12:14:20,7.08,7.09,7.22,-5.78,-12.5,1.75,-3541.55,1.17,13872.15,1.02,14166.2,-0.08,-86.08,-141.03,-0.07,557.54,579.76,-2.05,-2.11,20.0,19.91,-0.37,-0.82,6.13,555.56,0.18,-1.78,1.53,-1.01,-0.32,-1.53,6.52,6.52,507.19,505.74,-0.84,-0.48,-0.64,22.93,6.9,6.68,6.43,18.68
2022-01-05 12:14:30,7.08,7.09,7.07,-5.78,-12.5,1.81,-3541.55,1.27,13751.07,1.08,14166.2,-0.08,-47.62,-38.46,-0.07,557.54,586.9,-1.98,-2.03,20.0,19.91,-0.41,-0.8,6.13,549.76,0.18,-1.69,1.53,-0.9,-0.32,-1.43,6.52,6.52,507.19,505.74,-0.73,-0.37,-0.54,22.36,6.76,6.55,6.29,18.68
2022-01-05 12:14:40,7.08,7.09,7.07,-5.78,-12.5,1.68,-3541.55,1.16,13962.96,0.94,14166.2,-0.08,-84.25,-179.49,-0.07,557.54,586.9,-2.09,-2.13,20.0,19.91,-0.45,-0.79,6.07,556.17,0.18,-1.81,0.67,-1.02,-0.32,-1.55,6.52,6.52,507.19,505.74,-0.87,-0.51,-0.66,22.36,6.76,6.55,6.29,18.68
2022-01-05 12:14:50,7.08,7.09,7.07,-5.78,-12.5,1.68,-3541.55,1.16,14036.47,0.94,14166.2,-0.08,-144.69,-221.61,-0.07,557.54,598.41,-2.11,-2.15,20.0,19.91,-0.43,-0.81,6.07,556.17,0.18,-1.83,0.67,-1.06,-0.32,-1.57,6.52,6.52,507.19,503.13,-0.87,-0.54,-0.7,22.36,6.76,6.55,6.29,18.68
2022-01-05 12:15:00,7.08,7.09,7.07,-5.78,-12.5,1.4,-3541.55,0.91,6957.7,0.57,14166.2,-0.08,-179.49,-283.88,-0.07,567.06,598.41,-2.15,-2.2,20.0,19.91,-0.48,-0.85,6.3,525.03,0.18,-1.87,0.67,-1.11,-0.32,-1.63,6.52,6.52,507.19,508.06,-0.95,-0.6,-0.76,22.36,6.76,6.55,6.29,18.68
2022-01-05 12:15:10,7.08,7.09,7.07,-5.86,-12.5,0.6,-3541.55,0.72,1340.51,0.4,14166.2,-0.08,-203.3,-146.52,-0.07,567.06,598.41,-2.08,-2.12,20.0,19.91,-0.47,-0.87,6.92,401.4,0.18,-1.8,0.67,-1.02,-0.32,-1.54,6.52,6.44,507.19,508.06,-0.84,-0.5,-0.67,22.79,6.91,6.55,6.29,18.68
2022-01-05 12:15:20,7.08,7.09,7.07,-5.81,-12.5,-0.07,-3541.55,0.35,1414.03,0.01,14166.2,-0.08,-238.1,-278.39,-0.06,567.06,598.41,-2.17,-2.22,20.0,19.91,-0.45,-0.85,7.41,318.07,0.18,-1.89,0.67,-1.11,-0.32,-1.63,6.45,6.44,494.43,494.72,-0.95,-0.59,-0.77,22.34,6.91,6.55,6.29,18.68
2022-01-05 12:15:30,7.08,7.09,7.07,-5.87,-12.5,0.03,-3541.55,0.51,1414.03,0.17,14166.2,-0.08,-91.58,-86.08,-0.06,567.06,598.41,-2.01,-2.05,20.0,19.91,-0.48,-0.85,7.36,328.45,0.18,-1.72,0.67,-0.95,-0.32,-1.47,6.45,6.52,494.43,477.32,-0.77,-0.43,-0.58,19.98,6.15,5.84,5.4,18.68
2022-01-05 12:15:40,7.08,7.09,7.07,-5.87,-12.5,0.83,-3541.55,0.72,1284.3,0.38,14166.2,-0.08,-122.71,-181.32,-0.06,567.06,606.35,-2.05,-2.09,20.0,19.91,-0.49,-0.85,6.84,420.63,0.18,-1.78,0.67,-1.02,-0.32,-1.53,6.53,6.52,500.52,493.85,-0.85,-0.5,-0.66,18.68,5.51,5.2,4.98,18.68
2022-01-05 12:15:50,7.08,7.09,7.07,-5.87,-12.5,1.4,-3541.55,0.86,1807.53,0.49,14166.2,-0.08,-166.67,-181.32,-0.06,567.06,614.68,-2.05,-2.09,20.0,18.52,-0.55,-0.85,6.6,468.86,0.18,-1.77,0.67,-1.04,-0.32,-1.53,6.53,6.52,500.52,493.85,-0.87,-0.52,-0.68,18.84,5.51,5.33,5.03,18.68
2022-01-05 12:16:00,7.08,7.09,7.07,-5.78,-12.5,1.36,-3541.55,0.82,2581.57,0.45,14166.2,-0.08,-256.41,-280.22,-0.06,573.81,621.43,-2.12,-2.17,20.0,16.63,-0.44,-0.87,6.52,485.35,0.18,-1.84,0.67,-1.09,-0.18,-1.6,6.53,6.52,500.52,493.85,-0.93,-0.6,-0.76,19.46,5.7,5.49,5.18,18.68
2022-01-05 12:16:10,7.08,7.09,7.07,-5.78,-12.5,1.5,-3541.55,0.96,3939.38,0.54,14166.2,-0.08,-197.8,-216.12,-0.06,573.81,621.43,-2.03,-2.07,20.0,15.03,-0.48,-0.89,6.52,497.86,0.18,-1.77,0.67,-1.04,-0.32,-1.52,6.53,6.52,500.52,493.85,-0.87,-0.52,-0.67,19.88,5.93,5.69,5.39,18.68
2022-01-05 12:16:20,7.08,7.09,7.07,-5.78,-12.5,1.51,-3541.55,0.96,5746.91,0.59,14166.2,-0.08,-197.8,-223.44,-0.06,573.81,621.43,-2.07,-2.1,20.0,13.8,-0.47,-0.89,6.34,511.9,0.18,-1.79,1.25,-1.06,-0.32,-1.56,6.53,6.52,500.52,493.85,-0.9,-0.55,-0.71,20.18,5.93,5.69,5.39,18.68
2022-01-05 12:16:30,7.08,7.09,7.07,-5.78,-12.5,1.6,-3541.55,1.05,7857.14,0.74,14166.2,-0.08,-166.67,-184.98,-0.06,573.81,621.43,-2.02,-2.07,20.0,13.43,-0.55,-0.85,6.28,521.67,0.18,-1.76,55.16,-1.0,1.5,-1.5,6.53,6.52,506.32,499.07,-0.84,-0.5,-0.66,19.03,6.16,5.95,5.65,18.68
2022-01-05 12:16:40,7.08,7.09,7.07,-5.78,-12.5,1.75,-3541.55,1.21,10352.22,0.94,14166.2,-0.08,-78.75,-51.28,-0.06,573.81,634.52,-1.96,-2.0,20.0,13.53,-0.45,-0.85,6.23,535.1,0.18,-1.67,55.16,-0.9,1.69,-1.42,6.6,6.59,506.32,499.07,-0.73,-0.38,-0.55,18.79,6.16,5.95,5.65,19.03
2022-01-05 12:16:50,7.08,7.09,7.07,-5.78,-12.5,1.69,-3541.55,1.12,13292.7,0.91,14166.2,-0.08,-152.01,-216.12,-0.06,573.81,634.52,-2.07,-2.11,20.0,13.97,-0.44,-0.84,6.1,555.86,0.18,-1.79,55.16,-1.03,1.69,-1.54,6.6,6.59,506.32,499.07,-0.87,-0.53,-0.69,19.03,6.43,6.17,5.88,19.03
2022-01-05 12:17:00,7.08,7.09,7.07,-5.78,-12.5,1.8,-3541.55,1.25,14027.82,1.08,14166.2,-0.08,-62.27,-51.28,-0.06,573.81,634.52,-1.96,-2.0,20.0,14.49,-0.45,-0.84,6.1,555.86,0.18,-1.69,55.16,-0.91,1.69,-1.43,6.6,6.59,506.32,506.61,-0.75,-0.4,-0.56,19.03,6.43,6.33,6.03,19.03
2022-01-05 12:17:10,7.08,7.09,7.07,-5.78,-12.5,1.72,-3541.55,1.18,14114.31,0.98,14166.2,-0.08,-109.89,-201.47,-0.06,573.81,641.27,-2.07,-2.1,20.0,14.82,-0.32,-0.81,6.1,555.86,0.18,-1.78,55.16,-1.03,1.69,-1.53,6.6,6.59,512.7,506.61,-0.86,-0.52,-0.69,19.63,6.56,6.33,6.03,19.03
2022-01-05 12:17:20,7.08,7.09,7.07,-5.78,-12.5,1.84,-3541.55,1.27,13984.58,1.09,14166.2,-0.08,-18.32,-20.15,-0.05,580.56,641.27,-1.95,-1.99,20.0,15.44,-0.44,-0.81,6.1,555.86,0.18,-1.67,55.16,-0.9,1.72,-1.41,6.6,6.59,512.7,506.61,-0.73,-0.37,-0.54,19.63,6.56,6.33,6.03,19.03
2022-01-05 12:17:30,7.08,7.09,7.07,-5.78,-12.5,1.61,-3541.55,1.05,14166.2,0.85,14166.2,-0.08,-188.64,-304.03,-0.05,580.56,649.6,-2.16,-2.2,20.0,15.8,-0.42,-0.79,6.1,563.19,0.18,-1.88,55.16,-1.13,1.57,-1.62,6.6,6.59,512.7,501.1,-0.97,-0.62,-0.76,19.53,6.71,6.47,6.17,19.03
2022-01-05 12:17:40,7.08,7.09,7.2,-5.78,-12.5,1.65,-3541.55,1.11,14166.2,0.89,14166.2,-0.08,-227.11,-254.58,-0.05,580.56,649.6,-2.14,-2.18,20.0,16.17,-0.49,-0.83,6.1,563.19,0.18,-1.87,55.16,-1.09,1.57,-1.61,6.6,6.59,512.7,507.77,-0.92,-0.58,-0.75,20.05,6.71,6.47,6.17,19.03
2022-01-05 12:17:50,7.08,7.09,7.2,-5.78,-12.5,1.81,-3541.55,1.29,13993.23,1.09,14166.2,-0.08,-119.05,-56.78,-0.05,580.56,641.67,-2.0,-2.04,20.0,16.46,-0.41,-0.83,6.1,553.42,0.18,-1.74,55.16,-0.94,1.79,-1.47,6.6,6.59,512.7,507.77,-0.77,-0.43,-0.62,20.05,6.71,6.62,6.33,19.03
2022-01-05 12:18:00,7.08,7.09,7.2,-5.78,-12.5,1.64,-3541.55,1.08,14105.66,0.9,14166.2,-0.08,-195.97,-258.24,-0.07,580.56,641.67,-2.13,-2.17,20.0,16.76,-0.47,-0.83,6.05,560.74,0.18,-1.84,55.16,-1.09,1.63,-1.59,6.6,6.59,512.7,507.77,-0.92,-0.58,-0.74,20.05,6.88,6.62,6.33,19.03
2022-01-05 12:18:10,7.08,7.09,7.2,-5.78,-12.5,1.93,-3541.55,1.4,13729.45,1.21,14166.2,0.01,-20.15,93.41,0.05,587.7,641.67,-1.9,-1.94,20.0,17.3,-0.47,-0.83,6.14,550.37,0.18,-1.63,55.16,-0.84,1.54,-1.37,6.6,6.59,512.7,507.77,-0.66,-0.3,-0.47,20.71,7.03,6.94,6.63,19.03
2022-01-05 12:18:20,7.08,7.09,7.2,-5.78,-12.5,1.69,-3541.55,1.12,14122.96,0.92,14166.2,-0.07,-139.19,-230.77,-0.08,587.7,641.67,-2.09,-2.13,20.0,17.62,-0.47,-0.8,6.09,554.03,0.18,-1.8,55.16,-1.04,1.73,-1.55,6.6,6.59,512.7,507.77,-0.88,-0.52,-0.69,20.89,7.2,6.94,6.63,19.03
2022-01-05 12:18:30,7.08,7.22,7.2,-5.78,-12.5,1.8,-3541.55,1.28,14010.53,1.09,14166.2,-0.07,-102.56,-16.48,-0.08,587.7,641.67,-1.96,-2.0,20.0,18.03,-0.37,-0.78,6.09,554.03,0.18,-1.68,55.16,-0.9,1.59,-1.42,6.6,6.59,512.7,512.7,-0.73,-0.38,-0.55,20.89,7.2,6.94,6.63,19.03
2022-01-05 12:18:40,7.08,7.22,7.2,-5.78,-12.5,1.84,-3541.55,1.3,13863.5,1.13,14166.2,-0.07,-14.65,12.82,-0.01,587.7,641.67,-1.91,-1.97,20.0,18.35,-0.46,-0.78,6.15,546.09,0.18,-1.64,55.16,-0.85,1.79,-1.37,6.6,6.59,512.7,512.7,-0.68,-0.33,-0.5,20.89,7.2,6.94,6.63,19.03
2022-01-05 12:18:50,7.08,7.22,7.2,-5.78,-12.5,1.75,-3541.55,1.21,14105.66,1.04,14166.2,-0.07,-47.62,-91.58,-0.06,587.7,641.67,-2.02,-2.06,20.0,18.35,-0.49,-0.77,6.15,553.72,0.18,-1.73,55.16,-0.96,1.66,-1.48,6.6,6.59,512.7,512.7,-0.79,-0.43,-0.61,20.89,7.2,6.94,6.63,19.03
2022-01-05 12:19:00,7.23,7.22,7.2,-5.78,-12.5,1.74,-3541.55,1.21,13937.02,1.0,14166.2,-0.07,-47.62,-124.54,-0.07,594.44,641.67,-2.0,-2.04,20.0,18.35,-0.43,-0.77,6.15,553.72,0.18,-1.72,55.16,-0.95,1.8,-1.46,6.6,6.59,512.7,512.7,-0.78,-0.45,-0.6,21.45,7.33,7.08,6.76,19.03
2022-01-05 12:19:10,7.23,7.22,7.2,-5.78,-12.5,1.54,-3541.55,1.03,7865.79,0.7,14166.2,-0.07,-131.87,-192.31,-0.07,594.44,641.67,-2.06,-2.1,20.0,18.35,-0.38,-0.77,6.26,531.75,0.18,-1.78,55.16,-1.03,1.66,-1.54,6.6,6.59,512.7,512.7,-0.87,-0.52,-0.67,21.45,7.33,7.08,6.76,19.03
2022-01-05 12:19:20,7.23,7.22,7.2,-5.85,-12.5,0.57,-3541.55,0.59,1461.59,0.3,14166.2,-0.07,-276.56,-289.38,-0.07,594.44,641.67,-2.16,-2.19,20.0,18.35,-0.51,-0.81,6.89,418.5,0.18,-1.88,55.16,-1.13,1.81,-1.63,6.6,6.59,512.7,512.7,-0.96,-0.64,-0.81,21.45,7.33,7.08,6.76,19.03
2022-01-05 12:19:30,7.23,7.22,7.2,-5.85,-12.5,-0.06,-3541.55,0.45,1314.57,0.1,14166.2,-0.07,-155.68,-216.12,-0.06,594.44,641.67,-2.11,-2.15,20.0,18.35,-0.43,-0.81,7.34,346.46,0.18,-1.82,55.16,-1.06,1.66,-1.57,6.6,6.59,512.7,501.39,-0.89,-0.53,-0.69,21.25,7.33,7.08,6.76,19.03
2022-01-05 12:19:40,7.23,7.22,7.2,-5.85,-12.5,0.68,-3541.55,0.8,1314.57,0.5,14166.2,-0.07,-65.93,-14.65,-0.03,601.98,641.67,-1.98,-2.01,20.0,18.47,-0.41,-0.81,7.01,390.72,0.18,-1.71,55.16,-0.92,1.66,-1.44,6.68,6.67,505.16,495.01,-0.74,-0.4,-0.57,20.75,7.11,6.91,6.62,19.03
2022-01-05 12:19:50,7.23,7.22,7.2,-5.79,-12.5,1.31,-3541.55,0.84,1193.49,0.52,14166.2,-0.07,-106.23,-181.32,-0.08,601.98,648.81,-2.1,-2.13,20.0,18.16,-0.51,-0.82,6.62,456.35,0.18,-1.82,55.16,-1.05,1.79,-1.56,6.68,6.67,505.16,501.97,-0.88,-0.52,-0.69,20.34,6.97,6.78,6.48,19.03
2022-01-05 12:20:00,7.23,7.22,7.2,-5.74,-12.5,1.6,-3541.55,1.02,1699.43,0.65,14166.2,-0.07,-69.6,-36.63,-0.08,601.98,660.71,-2.0,-2.05,20.0,16.76,-0.5,-0.83,6.62,463.68,0.18,-1.73,55.16,-0.93,1.79,-1.46,6.68,6.67,505.16,501.97,-0.75,-0.4,-0.58,19.91,6.81,6.48,6.17,19.03
2022-01-05 12:20:10,7.23,7.22,7.33,-5.74,-12.5,1.56,-3541.55,1.01,2525.35,0.63,14166.2,-0.07,-29.3,-73.26,-0.08,601.98,678.57,-2.01,-2.05,20.0,15.32,-0.48,-0.8,6.55,481.07,0.18,-1.72,55.16,-0.95,1.56,-1.47,6.79,6.76,505.16,497.04,-0.78,-0.43,-0.59,19.4,6.65,6.31,6.01,19.4
2022-01-05 12:20:20,7.37,7.37,7.33,-5.74,-12.5,1.7,-3541.55,1.15,3749.11,0.73,14166.2,-0.07,-16.48,53.11,0.01,601.98,687.7,-1.91,-1.95,20.0,13.99,-0.44,-0.78,6.48,481.07,0.18,-1.64,55.16,-0.86,1.59,-1.37,6.79,6.76,505.16,497.04,-0.67,-0.33,-0.48,18.88,6.4,6.31,6.01,19.4
2022-01-05 12:20:30,7.37,7.37,7.33,-5.68,-12.5,1.7,-3541.55,1.11,5530.7,0.77,14166.2,-0.07,-49.45,-31.14,-0.07,610.32,687.7,-1.99,-2.03,20.0,12.95,-0.31,-0.78,6.39,498.47,0.18,-1.7,55.16,-0.92,1.45,-1.44,6.9,6.87,505.16,497.04,-0.75,-0.39,-0.58,18.05,6.07,5.93,5.63,19.87
2022-01-05 12:20:40,7.37,7.37,7.47,-5.68,-12.5,1.73,-3541.55,1.18,7710.11,0.86,14166.2,-0.07,-9.16,-31.14,-0.06,610.32,687.7,-1.98,-2.02,20.0,11.89,-0.28,-0.78,6.32,517.4,0.18,-1.7,55.16,-0.92,1.65,-1.43,6.9,6.87,505.16,497.04,-0.73,-0.39,-0.55,18.43,6.22,5.93,5.63,19.87
2022-01-05 12:20:50,7.52,7.52,7.47,-5.68,-12.5,1.8,-3541.55,1.26,10235.47,1.01,14166.2,-0.07,5.49,-38.46,-0.04,619.84,687.7,-1.98,-2.02,20.0,10.93,-0.34,-0.74,6.25,533.58,0.18,-1.69,55.16,-0.91,1.65,-1.43,6.99,6.96,505.16,497.04,-0.74,-0.38,-0.55,19.03,6.36,6.09,5.8,19.87
2022-01-05 12:21:00,7.52,7.52,7.47,-5.68,-12.5,1.81,-3541.55,1.27,12899.2,1.09,14166.2,-0.06,12.82,-14.65,-0.08,619.84,687.7,-1.99,-2.03,20.0,10.18,-0.39,-0.74,6.17,543.04,0.18,-1.7,55.16,-0.92,1.65,-1.44,6.99,6.96,512.99,497.04,-0.74,-0.38,-0.55,19.31,6.52,6.28,5.99,20.19
2022-01-05 12:21:10,7.52,7.52,7.47,-5.74,-12.5,1.86,-3541.55,1.32,14014.85,1.13,14166.2,-0.06,12.82,-36.63,-0.08,628.17,687.7,-1.99,-2.03,20.0,9.77,-0.42,-0.72,6.17,549.45,0.18,-1.7,55.16,-0.92,1.65,-1.45,7.07,7.04,512.99,502.84,-0.74,-0.38,-0.55,19.8,6.68,6.46,6.15,20.19
2022-01-05 12:21:20,7.52,7.52,7.62,-5.74,-12.5,1.86,-3541.55,1.35,13984.58,1.2,14166.2,-0.06,-20.15,21.98,0.01,628.17,687.7,-1.94,-2.0,20.0,9.29,-0.32,-0.72,6.17,549.45,0.18,-1.68,55.16,-0.87,1.65,-1.4,7.07,7.04,512.99,502.84,-0.69,-0.33,-0.5,20.41,6.97,6.72,6.43,20.19
2022-01-05 12:21:30,7.52,7.52,7.62,-5.74,-12.5,1.86,-3541.55,1.32,14071.07,1.14,14166.2,-0.06,10.99,0.0,-0.04,639.29,687.7,-1.97,-2.0,20.0,9.12,-0.32,-0.72,6.17,543.65,0.18,-1.69,55.16,-0.89,1.8,-1.42,7.07,7.04,512.99,502.84,-0.72,-0.37,-0.54,20.57,6.97,6.85,6.56,20.48
2022-01-05 12:21:40,7.68,7.68,7.62,-5.74,-12.5,1.88,-3541.55,1.33,14040.8,1.15,14166.2,-0.06,47.62,12.82,-0.01,639.29,687.7,-1.94,-1.98,20.0,9.12,-0.34,-0.72,6.17,543.65,0.18,-1.66,55.16,-0.87,1.79,-1.4,7.15,7.13,512.99,502.84,-0.7,-0.35,-0.51,20.86,7.23,6.97,6.71,20.48
2022-01-05 12:21:50,7.68,7.68,7.62,-5.74,-12.5,1.91,-3541.55,1.41,13962.96,1.21,14166.2,-0.06,47.62,51.28,0.03,639.29,687.7,-1.92,-1.96,20.0,9.37,-0.39,-0.72,6.17,543.65,0.18,-1.63,55.16,-0.84,1.79,-1.37,7.15,7.13,512.99,502.84,-0.66,-0.31,-0.48,21.31,7.23,6.97,6.71,20.48
2022-01-05 12:22:00,7.68,7.68,7.76,-5.74,-12.5,1.88,-3541.55,1.33,14114.31,1.12,14166.2,-0.06,14.65,-45.79,-0.07,647.22,687.7,-1.99,-2.03,20.0,9.76,-0.34,-0.72,6.17,543.65,0.18,-1.7,55.16,-0.92,1.79,-1.44,7.15,7.13,512.99,502.84,-0.75,-0.38,-0.55,21.15,7.23,6.97,6.71,20.75
2022-01-05 12:22:10,7.68,7.68,7.76,-5.74,-12.5,1.96,-3541.55,1.44,13785.67,1.23,14166.2,-0.0,78.75,104.4,0.08,647.22,687.7,-1.92,-1.96,20.0,9.93,-0.33,-0.7,6.17,543.65,0.18,-1.63,55.16,-0.83,1.79,-1.37,7.15,7.21,512.99,502.84,-0.64,-0.27,-0.44,21.66,7.38,7.17,6.88,20.75
2022-01-05 12:22:20,7.83,7.82,7.76,-5.74,-12.5,1.88,-3541.55,1.38,13984.58,1.18,14166.2,-0.08,-34.8,32.97,0.01,658.33,687.7,-1.99,-2.04,20.0,9.93,-0.31,-0.7,6.17,550.06,0.18,-1.71,55.16,-0.9,1.63,-1.44,7.23,7.21,512.99,502.84,-0.72,-0.37,-0.55,21.93,7.56,7.36,7.06,20.75
2022-01-05 12:22:30,7.83,7.82,7.76,-5.74,-12.5,1.89,-3541.55,1.37,13859.18,1.17,14166.2,-0.08,36.63,40.29,0.01,658.33,687.7,-1.93,-1.97,20.0,10.13,-0.28,-0.7,6.17,544.57,0.18,-1.66,55.16,-0.87,1.82,-1.41,7.23,7.21,512.99,502.84,-0.69,-0.33,-0.49,22.3,7.72,7.53,7.26,20.75
2022-01-05 12:22:40,7.83,7.82,7.76,-5.74,-12.5,1.97,-3541.55,1.47,13634.32,1.28,14166.2,0.04,36.63,170.33,0.14,670.24,687.7,-1.86,-1.91,20.0,10.35,-0.24,-0.7,6.17,546.7,0.18,-1.58,55.16,-0.77,1.71,-1.31,7.23,7.29,505.74,502.84,-0.6,-0.23,-0.41,22.3,7.72,7.4,7.13,20.75
2022-01-05 12:22:50,7.83,7.82,7.93,-5.74,-12.5,1.79,-3541.55,1.26,14114.31,1.06,14166.2,-0.07,12.82,-100.73,-0.05,670.24,704.37,-2.03,-2.07,20.0,10.59,-0.31,-0.7,6.12,546.7,0.18,-1.75,55.16,-0.99,1.91,-1.5,7.32,7.29,505.74,496.75,-0.81,-0.45,-0.61,22.13,7.72,7.41,7.13,21.03
2022-01-05 12:23:00,7.83,7.82,7.93,-5.74,-12.5,1.86,-3541.55,1.33,13954.31,1.13,14166.2,-0.07,-43.96,-34.8,-0.06,681.35,704.37,-1.98,-2.03,20.0,10.89,-0.36,-0.72,6.12,548.53,0.18,-1.71,55.16,-0.91,1.61,-1.44,7.32,7.29,511.25,496.75,-0.74,-0.39,-0.56,22.09,7.68,7.39,7.1,21.03
2022-01-05 12:23:10,7.97,7.97,7.93,-5.74,-12.5,1.82,-3541.55,1.26,14166.2,1.04,14166.2,-0.07,-58.61,-97.07,-0.06,681.35,704.37,-2.03,-2.07,20.0,10.89,-0.38,-0.73,6.12,554.33,0.18,-1.76,55.16,-0.97,1.68,-1.49,7.32,7.36,511.25,503.42,-0.79,-0.44,-0.61,22.68,7.88,7.6,7.3,21.03
2022-01-05 12:23:20,7.97,7.97,7.93,-5.74,-12.5,1.75,-3541.55,1.23,10944.64,0.97,14166.2,-0.07,-58.61,-97.07,-0.06,691.67,704.37,-2.05,-2.1,20.0,11.0,-0.46,-0.73,6.21,540.29,0.18,-1.77,55.16,-0.99,1.92,-1.51,7.32,7.36,511.25,503.42,-0.82,-0.48,-0.63,22.86,7.88,7.6,7.3,21.03
2022-01-05 12:23:30,7.97,7.97,7.93,-5.83,-12.5,0.59,-3541.55,0.58,1422.67,0.29,14166.2,-0.07,-289.38,-329.67,-0.06,691.67,704.37,-2.22,-2.27,20.0,11.15,-0.46,-0.78,6.84,424.3,0.18,-1.95,55.16,-1.18,1.82,-1.69,7.32,7.36,511.25,503.42,-1.02,-0.69,-0.86,23.02,8.03,7.78,7.48,21.03
2022-01-05 12:23:40,7.97,7.97,7.93,-5.83,-12.5,-0.08,-3541.55,0.4,1366.46,0.09,14166.2,-0.08,-164.84,-267.4,-0.08,691.67,704.37,-2.18,-2.21,20.0,11.55,-0.38,-0.81,7.26,342.19,0.18,-1.88,55.16,-1.12,1.69,-1.63,7.39,7.36,505.16,498.49,-0.95,-0.6,-0.76,23.33,8.22,7.86,7.56,21.3
2022-01-05 12:23:50,7.97,7.97,8.06,-5.83,-12.5,0.71,-3541.55,0.86,1284.3,0.55,14166.2,-0.08,-27.47,62.27,0.01,691.67,704.37,-1.96,-2.01,20.0,12.03,-0.36,-0.79,7.1,380.95,0.18,-1.68,55.16,-0.88,1.72,-1.41,7.39,7.36,499.94,490.95,-0.7,-0.34,-0.51,22.56,7.89,7.65,7.36,21.3
