date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 12:24:00,7.97,7.97,8.06,-5.83,-12.5,1.28,-3541.55,0.95,1193.49,0.67,14166.2,-0.08,42.12,16.48,-0.03,691.67,704.37,-1.99,-2.03,20.0,12.14,-0.43,-0.79,6.78,435.29,0.18,-1.71,55.16,-0.91,1.72,-1.45,7.48,7.46,499.94,490.95,-0.74,-0.37,-0.54,22.03,7.72,7.48,7.17,21.3
2022-01-05 12:24:10,7.97,7.97,8.06,-5.76,-12.5,1.41,-3541.55,0.84,1582.67,0.47,14166.2,-0.08,-89.74,-212.45,-0.07,691.67,696.43,-2.15,-2.18,20.0,11.04,-0.45,-0.79,6.54,465.51,0.18,-1.85,55.16,-1.09,1.72,-1.61,7.48,7.46,499.94,490.95,-0.92,-0.55,-0.72,21.34,7.43,7.14,6.91,21.62
2022-01-05 12:24:20,8.1,8.1,8.06,-5.7,-12.5,1.46,-3541.55,0.93,2434.55,0.52,14166.2,-0.08,-195.97,-205.13,-0.07,691.67,696.43,-2.11,-2.16,20.0,9.57,-0.43,-0.83,6.49,477.72,0.18,-1.84,55.16,-1.06,1.72,-1.58,7.56,7.54,499.94,493.27,-0.89,-0.54,-0.72,20.27,7.03,6.77,6.49,21.62
2022-01-05 12:24:30,8.1,8.1,8.06,-5.7,-12.5,1.55,-3541.55,0.98,3688.57,0.59,14166.2,-0.08,-124.54,-133.7,-0.07,691.67,696.43,-2.05,-2.1,20.0,8.64,-0.46,-0.83,6.49,485.96,0.18,-1.79,55.16,-1.0,1.57,-1.51,7.56,7.54,499.94,493.27,-0.83,-0.47,-0.63,20.27,7.03,6.77,6.49,21.97
2022-01-05 12:24:40,8.1,8.1,8.06,-5.7,-12.5,1.52,-3541.55,1.01,5487.46,0.66,14166.2,-0.08,-163.0,-186.81,-0.07,691.67,696.43,-2.1,-2.15,20.0,8.16,-0.47,-0.83,6.33,505.8,0.18,-1.83,55.16,-1.06,1.73,-1.58,7.56,7.54,508.93,493.27,-0.9,-0.53,-0.71,20.54,7.03,6.9,6.49,21.97
2022-01-05 12:24:50,8.1,8.1,8.06,-5.7,-12.5,1.61,-3541.55,1.14,6914.45,0.81,14166.2,-0.08,-78.75,-93.41,-0.07,691.67,696.43,-2.03,-2.07,20.0,8.03,-0.44,-0.83,6.33,505.8,0.18,-1.76,55.16,-0.97,1.73,-1.51,7.56,7.62,508.93,499.65,-0.8,-0.44,-0.59,21.26,7.23,7.04,6.75,21.97
2022-01-05 12:25:00,8.1,8.1,8.2,-5.7,-12.5,1.7,-3541.55,1.2,10127.36,0.95,14166.2,-0.08,-111.72,-93.41,-0.07,691.67,696.43,-2.06,-2.1,20.0,8.14,-0.4,-0.85,6.24,531.44,0.18,-1.78,55.16,-0.98,1.96,-1.53,7.63,7.62,508.93,499.65,-0.8,-0.45,-0.63,21.74,7.44,7.2,6.89,21.97
2022-01-05 12:25:10,8.23,8.23,8.2,-5.76,-12.5,1.63,-3541.55,1.13,13180.27,0.95,14166.2,-0.08,-108.06,-177.66,-0.07,691.67,696.43,-2.12,-2.16,20.0,8.36,-0.51,-0.85,6.17,556.78,0.18,-1.85,55.16,-1.06,1.88,-1.59,7.63,7.62,508.93,499.65,-0.89,-0.53,-0.69,22.11,7.73,7.52,7.2,21.97
2022-01-05 12:25:20,8.23,8.23,8.2,-5.76,-12.5,1.67,-3541.55,1.17,13798.64,0.95,14166.2,-0.08,-148.35,-186.81,-0.07,691.67,696.43,-2.15,-2.19,20.0,8.49,-0.56,-0.85,6.1,551.28,0.18,-1.86,55.16,-1.09,1.67,-1.61,7.63,7.62,508.93,504.87,-0.92,-0.56,-0.72,22.4,7.73,7.52,7.2,22.24
2022-01-05 12:25:30,8.23,8.23,8.2,-5.76,-12.5,1.76,-3541.55,1.26,13604.05,1.06,14166.2,-0.08,-170.33,-47.62,-0.07,691.67,696.43,-2.04,-2.09,20.0,8.75,-0.56,-0.86,6.1,550.37,0.18,-1.77,55.16,-0.97,1.84,-1.49,7.63,7.62,508.93,499.65,-0.79,-0.44,-0.62,23.29,8.02,7.81,7.46,22.24
2022-01-05 12:25:40,8.23,8.23,8.2,-5.76,-12.5,1.73,-3541.55,1.26,13578.1,1.09,14166.2,-0.08,-97.07,-80.59,-0.07,682.94,696.43,-2.08,-2.11,20.0,9.32,-0.44,-0.82,6.16,550.37,0.18,-1.79,55.16,-0.98,1.85,-1.51,7.63,7.62,508.93,499.65,-0.8,-0.45,-0.62,23.77,8.26,8.01,7.7,22.24
2022-01-05 12:25:50,8.23,8.23,8.2,-5.76,-12.5,1.65,-3541.55,1.15,13850.53,0.94,14166.2,-0.08,-179.49,-217.95,-0.07,682.94,696.43,-2.14,-2.18,20.0,10.05,-0.46,-0.84,6.16,556.17,0.18,-1.85,55.16,-1.08,1.98,-1.6,7.63,7.62,508.93,499.65,-0.91,-0.56,-0.72,23.77,8.26,8.01,7.7,22.24
2022-01-05 12:26:00,8.23,8.23,8.2,-5.76,-12.5,1.77,-3541.55,1.27,13608.37,1.06,14166.2,-0.08,-106.23,-62.27,-0.07,682.94,696.43,-2.05,-2.09,20.0,10.65,-0.36,-0.84,6.16,550.37,0.18,-1.77,55.16,-0.97,1.98,-1.49,7.63,7.62,508.93,499.65,-0.8,-0.44,-0.61,23.77,8.26,8.01,7.84,22.24
2022-01-05 12:26:10,8.23,8.23,8.34,-5.76,-12.5,1.69,-3541.55,1.21,13725.13,1.03,14166.2,-0.08,-80.59,-124.54,-0.08,682.94,696.43,-2.09,-2.13,20.0,11.2,-0.42,-0.82,6.16,552.5,0.18,-1.8,55.16,-1.01,1.78,-1.56,7.63,7.69,508.93,499.65,-0.83,-0.47,-0.63,24.29,8.51,8.27,7.97,22.24
2022-01-05 12:26:20,8.23,8.23,8.34,-5.76,-12.5,1.78,-3541.55,1.3,13560.81,1.1,14166.2,-0.08,-16.48,5.49,-0.06,675.4,696.43,-2.0,-2.04,20.0,11.71,-0.34,-0.8,6.16,547.31,0.18,-1.72,55.16,-0.92,1.79,-1.45,7.7,7.69,508.93,499.65,-0.74,-0.38,-0.55,24.29,8.51,8.27,7.97,22.24
2022-01-05 12:26:30,8.23,8.23,8.34,-5.76,-12.5,1.85,-3541.55,1.38,13392.16,1.18,14166.2,-0.04,-7.33,43.96,0.03,675.4,696.43,-1.97,-2.01,20.0,12.25,-0.38,-0.79,6.16,547.31,0.18,-1.68,55.16,-0.87,1.92,-1.4,7.7,7.69,508.93,499.65,-0.69,-0.31,-0.51,23.9,8.51,8.27,7.97,22.24
2022-01-05 12:26:40,8.37,8.39,8.34,-5.76,-12.5,1.73,-3541.55,1.23,13642.97,1.04,14166.2,-0.08,-47.62,-119.05,-0.07,675.4,696.43,-2.08,-2.12,20.0,12.53,-0.37,-0.77,6.16,554.03,0.18,-1.8,55.16,-1.0,1.49,-1.54,7.7,7.69,508.93,499.65,-0.82,-0.46,-0.64,23.27,8.14,7.88,7.61,22.24
2022-01-05 12:26:50,8.37,8.39,8.34,-5.76,-12.5,1.71,-3541.55,1.22,13686.21,1.04,14166.2,-0.08,-47.62,-73.26,-0.06,675.4,696.43,-2.09,-2.13,20.0,12.53,-0.37,-0.77,6.16,547.31,0.18,-1.8,55.16,-1.01,1.84,-1.54,7.79,7.77,508.93,508.06,-0.83,-0.47,-0.64,23.22,8.14,7.88,7.61,22.51
2022-01-05 12:27:00,8.37,8.39,8.34,-5.76,-12.5,1.67,-3541.55,1.18,13768.37,0.98,14166.2,-0.08,-93.41,-181.32,-0.06,675.4,696.43,-2.13,-2.17,20.0,12.26,-0.45,-0.77,6.16,553.42,0.18,-1.85,55.16,-1.05,1.8,-1.58,7.79,7.77,508.93,502.84,-0.88,-0.52,-0.69,23.22,8.14,7.88,7.61,22.51
2022-01-05 12:27:10,8.37,8.39,8.34,-5.76,-12.5,1.71,-3541.55,1.23,13655.94,1.03,14166.2,-0.08,-51.28,-117.22,-0.07,675.4,696.43,-2.08,-2.12,20.0,11.76,-0.46,-0.78,6.16,553.72,0.18,-1.8,55.16,-1.01,1.8,-1.54,7.79,7.77,513.86,502.84,-0.83,-0.46,-0.63,23.94,8.38,8.3,7.84,22.51
2022-01-05 12:27:20,8.37,8.39,8.34,-5.76,-12.5,1.68,-3541.55,1.23,14010.53,1.02,14166.2,-0.08,-108.06,-133.7,-0.07,675.4,696.43,-2.08,-2.12,20.0,11.61,-0.37,-0.8,6.16,558.91,0.18,-1.81,55.16,-1.01,1.95,-1.54,7.79,7.77,513.86,502.84,-0.84,-0.48,-0.64,23.94,8.38,8.3,7.84,22.51
2022-01-05 12:27:30,8.37,8.39,8.47,-5.76,-12.5,1.73,-3541.55,1.18,10261.41,0.92,14166.2,-0.08,-106.23,-97.07,-0.07,675.4,696.43,-2.07,-2.1,20.0,11.76,-0.42,-0.8,6.22,539.38,0.18,-1.79,55.16,-0.98,1.95,-1.51,7.79,7.77,513.86,508.64,-0.81,-0.44,-0.61,24.97,8.82,8.56,8.26,22.51
2022-01-05 12:27:40,8.37,8.39,8.47,-5.83,-12.5,0.6,-3541.55,0.56,1448.62,0.25,14166.2,-0.08,-265.57,-393.77,-0.07,675.4,696.43,-2.29,-2.32,20.0,12.26,-0.47,-0.82,6.79,440.17,0.18,-2.0,55.16,-1.23,1.76,-1.75,7.79,7.77,513.86,508.64,-1.07,-0.71,-0.88,24.97,8.82,8.56,8.26,22.51
2022-01-05 12:27:50,8.37,8.39,8.47,-5.83,-12.5,0.03,-3541.55,0.51,1362.13,0.2,14166.2,-0.08,-95.24,-128.21,-0.07,675.4,696.43,-2.11,-2.16,20.0,12.76,-0.57,-0.82,7.26,336.69,0.18,-1.8,55.16,-1.02,1.57,-1.55,7.79,7.77,513.86,503.71,-0.84,-0.48,-0.64,24.8,8.68,8.56,8.26,22.51
2022-01-05 12:28:00,8.37,8.39,8.47,-5.83,-12.5,0.61,-3541.55,0.82,1279.97,0.54,14166.2,-0.04,-25.64,62.27,0.02,675.4,696.43,-1.99,-2.03,20.0,13.3,-0.39,-0.82,7.12,367.22,0.18,-1.71,55.16,-0.88,1.72,-1.43,7.87,7.85,507.48,498.2,-0.71,-0.34,-0.52,24.8,8.82,8.56,8.26,22.82
2022-01-05 12:28:10,8.52,8.52,8.47,-5.83,-12.5,1.35,-3541.55,0.93,1184.84,0.64,14166.2,-0.08,-21.98,-43.96,-0.08,675.4,696.43,-2.04,-2.08,20.0,12.94,-0.36,-0.82,6.68,446.58,0.18,-1.75,55.16,-0.96,2.01,-1.49,7.87,7.85,507.48,498.2,-0.78,-0.42,-0.59,24.4,8.82,8.38,8.03,22.82
2022-01-05 12:28:20,8.52,8.52,8.47,-5.77,-12.5,1.46,-3541.55,0.89,1574.02,0.57,14166.2,-0.08,-131.87,-164.84,-0.08,682.14,696.43,-2.09,-2.14,20.0,11.5,-0.45,-0.82,6.61,465.81,0.18,-1.83,55.16,-1.04,1.95,-1.56,7.87,7.85,507.48,498.2,-0.87,-0.51,-0.69,23.93,8.56,8.23,7.88,22.82
2022-01-05 12:28:30,8.52,8.52,8.47,-5.77,-12.5,1.46,-3541.55,0.88,2300.49,0.53,14166.2,-0.08,-131.87,-208.79,-0.08,682.14,696.43,-2.11,-2.14,20.0,9.73,-0.47,-0.82,6.55,480.77,0.18,-1.83,55.16,-1.07,2.14,-1.58,7.95,7.93,507.48,498.2,-0.9,-0.55,-0.72,24.16,8.54,8.23,8.01,22.82
2022-01-05 12:28:40,8.52,8.52,8.6,-5.77,-12.5,1.56,-3541.55,1.0,3602.09,0.56,14166.2,-0.08,-128.21,-148.35,-0.08,682.14,696.43,-2.06,-2.1,20.0,8.64,-0.49,-0.84,6.5,486.87,0.18,-1.78,33.33,-1.02,1.22,-1.53,7.95,7.93,507.48,503.71,-0.85,-0.49,-0.66,24.43,8.38,8.05,7.87,22.82
2022-01-05 12:28:50,8.52,8.52,8.6,-5.77,-12.5,1.55,-3541.55,0.99,5323.14,0.66,14166.2,-0.08,-164.84,-205.13,-0.08,682.14,696.43,-2.1,-2.14,20.0,8.0,-0.45,-0.84,6.37,503.05,0.18,-1.82,33.33,-1.05,0.64,-1.57,7.95,7.93,507.48,503.71,-0.88,-0.53,-0.7,25.34,8.38,8.21,7.87,23.17
2022-01-05 12:29:00,8.52,8.65,8.6,-5.77,-12.5,1.8,-3541.55,1.25,6905.81,0.95,14166.2,-0.08,-51.28,47.62,0.02,682.14,705.95,-1.95,-1.99,20.0,7.86,-0.43,-0.84,6.37,513.43,0.18,-1.68,33.33,-0.88,0.64,-1.41,7.95,7.93,507.48,503.71,-0.7,-0.35,-0.53,26.03,8.7,8.46,8.15,23.17
2022-01-05 12:29:10,8.66,8.65,8.6,-5.77,-12.5,1.8,-3541.55,1.25,9751.15,0.98,14166.2,-0.08,-9.16,31.14,-0.05,682.14,705.95,-1.98,-2.01,20.0,8.11,-0.42,-0.8,6.22,526.86,0.18,-1.68,33.33,-0.9,0.64,-1.43,7.95,8.0,507.48,503.71,-0.72,-0.35,-0.53,26.03,8.7,8.46,8.15,23.17
2022-01-05 12:29:20,8.66,8.65,8.6,-5.77,-12.5,1.81,-3541.55,1.26,12518.67,1.04,14166.2,-0.08,-42.12,-29.3,-0.05,682.14,705.95,-2.0,-2.04,20.0,8.41,-0.37,-0.78,6.22,546.4,0.18,-1.71,42.16,-0.94,0.64,-1.45,8.02,8.0,507.48,503.71,-0.77,-0.4,-0.57,25.47,8.55,8.28,8.01,23.17
2022-01-05 12:29:30,8.66,8.65,8.6,-5.77,-12.5,1.85,-3541.55,1.29,13383.51,1.09,14166.2,-0.06,7.33,-32.97,-0.07,682.14,705.95,-2.0,-2.04,20.0,8.52,-0.29,-0.76,6.16,552.81,0.18,-1.71,55.31,-0.92,1.88,-1.45,8.02,8.0,507.48,503.71,-0.75,-0.37,-0.54,24.32,8.55,8.26,8.01,23.44
2022-01-05 12:29:40,8.66,8.65,8.73,-5.77,-12.5,1.88,-3541.55,1.36,13876.48,1.18,14166.2,-0.06,7.33,18.32,0.0,682.14,705.95,-1.97,-2.01,20.0,8.64,-0.34,-0.76,6.16,552.81,0.18,-1.69,55.31,-0.89,2.02,-1.43,8.02,8.09,507.48,503.71,-0.72,-0.34,-0.51,24.46,8.55,8.4,8.01,23.44
2022-01-05 12:29:50,8.66,8.65,8.73,-5.77,-12.5,1.77,-3541.55,1.23,14153.23,1.05,14166.2,-0.06,-65.93,-82.42,-0.07,682.14,705.95,-2.06,-2.11,20.0,8.64,-0.39,-0.74,6.16,552.81,0.18,-1.78,55.31,-1.0,1.95,-1.52,8.1,8.09,507.48,503.71,-0.83,-0.46,-0.63,24.51,8.68,8.43,8.01,23.44
2022-01-05 12:30:00,8.66,8.78,8.73,-5.77,-12.5,1.9,-3541.55,1.36,13889.45,1.17,14166.2,-0.06,7.33,42.12,0.01,690.48,698.81,-1.95,-1.99,20.0,8.8,-0.35,-0.74,6.16,552.81,0.18,-1.68,55.31,-0.87,2.16,-1.41,8.1,8.09,517.05,510.67,-0.7,-0.34,-0.51,25.28,8.87,8.63,8.35,23.44
2022-01-05 12:30:10,8.8,8.78,8.73,-5.77,-12.5,1.85,-3541.55,1.32,13984.58,1.13,14166.2,-0.06,-23.81,-25.64,-0.06,690.48,698.81,-2.01,-2.05,20.0,9.03,-0.29,-0.74,6.16,552.81,0.18,-1.73,55.31,-0.93,2.16,-1.46,8.1,8.09,517.05,510.09,-0.75,-0.39,-0.56,25.47,8.87,8.63,8.35,23.71
2022-01-05 12:30:20,8.8,8.78,8.73,-5.77,-12.5,1.73,-3541.55,1.18,14153.23,0.98,14166.2,-0.06,-91.58,-159.34,-0.07,690.48,698.81,-2.08,-2.12,20.0,9.46,-0.33,-0.74,6.1,558.61,0.18,-1.8,55.31,-1.02,2.16,-1.54,8.1,8.09,517.05,510.09,-0.87,-0.51,-0.67,25.47,9.05,8.9,8.59,23.71
2022-01-05 12:30:30,8.8,8.78,8.73,-5.77,-12.5,1.81,-3541.55,1.26,14071.07,1.05,14166.2,-0.06,-91.58,-84.25,-0.07,690.48,689.29,-2.04,-2.08,20.0,9.89,-0.34,-0.74,6.1,558.3,0.18,-1.76,55.31,-0.96,2.12,-1.49,8.1,8.09,517.05,510.09,-0.79,-0.45,-0.61,26.02,9.05,8.9,8.59,23.71
2022-01-05 12:30:40,8.8,8.78,8.73,-5.77,-12.5,1.8,-3541.55,1.28,14088.36,1.09,14166.2,-0.06,-93.41,-86.08,-0.08,697.62,689.29,-2.02,-2.06,20.0,10.32,-0.4,-0.77,6.1,552.5,0.18,-1.74,55.31,-0.96,2.27,-1.48,8.1,8.09,517.05,515.6,-0.78,-0.43,-0.6,26.02,9.29,9.06,8.75,23.71
2022-01-05 12:30:50,8.8,8.78,8.73,-5.85,-12.5,1.79,-3541.55,1.25,14088.36,1.03,14166.2,-0.06,-93.41,-109.89,-0.08,697.62,678.97,-2.03,-2.06,20.0,11.14,-0.44,-0.77,6.1,558.3,0.18,-1.76,55.31,-0.99,2.21,-1.5,8.1,8.09,517.05,515.6,-0.82,-0.47,-0.65,26.72,9.49,9.27,8.97,23.71
2022-01-05 12:31:00,8.8,8.78,8.73,-5.85,-12.5,1.8,-3541.55,1.28,14053.77,1.08,14166.2,-0.06,-49.45,-56.78,-0.08,697.62,671.03,-2.0,-2.04,20.0,11.87,-0.48,-0.77,6.1,558.3,0.18,-1.72,55.31,-0.95,2.05,-1.48,8.1,8.09,517.05,515.6,-0.78,-0.41,-0.56,27.5,9.69,9.48,9.17,23.71
2022-01-05 12:31:10,8.8,8.78,8.73,-5.85,-12.5,1.8,-3541.55,1.23,14053.77,1.07,14166.2,-0.06,-49.45,-86.08,-0.08,697.62,663.89,-2.06,-2.1,20.0,12.88,-0.38,-0.77,6.1,558.3,0.18,-1.76,55.31,-1.0,2.26,-1.52,8.1,8.09,517.05,515.6,-0.81,-0.46,-0.61,27.69,9.84,9.62,9.32,23.71
2022-01-05 12:31:20,8.8,8.78,8.73,-5.85,-12.5,1.77,-3541.55,1.21,14166.2,1.02,14166.2,-0.06,-126.37,-131.87,-0.08,697.62,663.89,-2.07,-2.11,20.0,13.72,-0.42,-0.77,6.1,558.3,0.18,-1.8,55.31,-1.0,2.26,-1.54,8.1,8.09,517.05,516.76,-0.83,-0.48,-0.67,27.88,9.84,9.62,9.32,23.71
2022-01-05 12:31:30,8.8,8.78,8.73,-5.85,-12.5,1.94,-3541.55,1.41,13720.8,1.21,14166.2,0.0,100.73,108.06,0.08,687.7,663.89,-1.9,-1.9,20.0,14.55,-0.4,-0.77,6.18,547.31,0.18,-1.6,55.31,-0.81,2.01,-1.34,8.1,8.09,523.43,516.76,-0.62,-0.22,-0.4,28.31,10.07,9.84,9.54,23.71
2022-01-05 12:31:40,8.8,8.78,8.73,-5.79,-12.5,1.84,-3541.55,1.32,10750.05,1.06,14166.2,-0.06,25.64,75.09,0.01,687.7,663.89,-1.91,-1.96,20.0,15.21,-0.43,-0.74,6.18,536.63,0.18,-1.64,55.31,-0.86,2.17,-1.37,8.1,8.09,523.43,510.67,-0.68,-0.3,-0.47,28.13,10.07,9.84,9.54,23.71
2022-01-05 12:31:50,8.8,8.78,8.73,-5.85,-12.5,0.68,-3541.55,0.56,1634.56,0.27,14166.2,-0.06,-236.26,-401.1,-0.07,687.7,663.89,-2.27,-2.32,20.0,15.52,-0.36,-0.77,6.77,446.89,0.18,-1.98,55.31,-1.23,2.17,-1.74,8.1,8.09,514.15,510.67,-1.07,-0.72,-0.88,27.75,10.07,9.71,9.41,23.71
2022-01-05 12:32:00,8.8,8.78,8.73,-5.91,-12.5,-0.05,-3541.55,0.45,1349.16,0.17,14166.2,-0.06,-166.67,-227.11,-0.07,687.7,670.63,-2.15,-2.19,20.0,15.52,-0.45,-0.82,7.31,338.52,0.18,-1.87,22.68,-1.09,0.24,-1.61,8.1,8.09,514.15,510.67,-0.92,-0.56,-0.72,28.32,9.56,9.23,8.97,23.71
2022-01-05 12:32:10,8.8,8.78,8.87,-5.91,-12.5,0.58,-3541.55,0.82,1275.65,0.52,14166.2,-0.06,-62.27,62.27,0.03,687.7,670.63,-1.98,-2.01,20.0,15.04,-0.43,-0.82,7.16,364.16,0.18,-1.69,22.68,-0.88,0.24,-1.42,8.1,8.09,514.15,505.74,-0.7,-0.35,-0.53,28.32,9.41,9.23,8.82,23.71
2022-01-05 12:32:20,8.8,8.78,8.87,-5.78,-12.5,1.47,-3541.55,1.07,1102.68,0.77,14166.2,-0.01,80.59,95.24,0.07,687.7,670.63,-1.89,-1.94,20.0,13.97,-0.45,-0.77,6.79,438.64,0.18,-1.61,22.68,-0.81,0.24,-1.34,8.1,8.09,514.15,512.12,-0.63,-0.26,-0.43,28.32,9.41,9.23,8.82,23.71
2022-01-05 12:32:30,8.8,8.78,8.87,-5.78,-12.5,1.58,-3541.55,1.01,1543.75,0.63,14166.2,-0.05,5.49,-25.64,-0.06,687.7,688.1,-1.98,-2.03,20.0,12.59,-0.4,-0.75,6.63,459.4,0.18,-1.71,22.68,-0.92,0.24,-1.44,8.1,8.09,514.15,512.12,-0.75,-0.39,-0.56,28.08,9.41,9.23,8.82,23.71
2022-01-05 12:32:40,8.8,8.78,8.87,-5.68,-12.5,1.57,-3541.55,1.0,2149.15,0.69,14166.2,-0.08,-29.3,-51.28,-0.06,687.7,688.1,-1.98,-2.04,20.0,11.42,-0.34,-0.75,6.57,467.95,0.18,-1.72,22.68,-0.94,0.24,-1.45,8.1,8.16,514.15,512.12,-0.76,-0.4,-0.59,27.88,9.41,9.0,8.82,23.71
2022-01-05 12:32:50,8.8,8.92,8.87,-5.68,-12.5,1.55,-3541.55,1.04,3498.31,0.64,14166.2,-0.08,-87.91,-84.25,-0.06,687.7,688.1,-2.04,-2.09,20.0,10.32,-0.36,-0.77,6.51,492.98,0.18,-1.77,22.68,-0.99,0.24,-1.51,8.17,8.16,514.15,502.84,-0.8,-0.47,-0.63,28.08,9.41,9.15,8.82,23.71
2022-01-05 12:33:00,8.93,8.92,8.87,-5.68,-12.5,1.63,-3541.55,1.12,5068.01,0.76,14166.2,-0.08,-18.32,-62.27,-0.07,696.43,688.1,-2.01,-2.04,20.0,9.49,-0.4,-0.76,6.42,498.17,0.18,-1.72,22.68,-0.94,0.24,-1.46,8.17,8.16,514.15,502.84,-0.76,-0.4,-0.57,27.78,9.22,8.97,8.68,23.71
2022-01-05 12:33:10,8.93,8.92,8.87,-5.68,-12.5,1.75,-3541.55,1.23,7130.67,0.96,14166.2,-0.04,27.47,58.61,0.02,696.43,696.83,-1.9,-1.95,20.0,8.99,-0.42,-0.74,6.42,506.11,0.18,-1.63,22.68,-0.84,0.24,-1.36,8.17,8.26,507.48,502.84,-0.66,-0.31,-0.47,27.26,8.94,8.82,8.52,24.01
2022-01-05 12:33:20,8.93,8.92,9.01,-5.75,-12.5,1.79,-3541.55,1.29,9591.16,1.09,14166.2,-0.04,27.47,58.61,0.02,696.43,696.83,-1.92,-1.95,20.0,8.44,-0.35,-0.73,6.29,522.59,0.18,-1.63,22.68,-0.85,0.24,-1.36,8.28,8.26,512.41,502.84,-0.66,-0.31,-0.48,27.16,8.94,8.65,8.35,24.01
2022-01-05 12:33:30,8.93,8.92,9.01,-5.75,-12.5,1.75,-3541.55,1.26,12449.48,1.03,14166.2,-0.08,-34.8,-53.11,-0.07,712.3,696.83,-2.0,-2.03,20.0,7.71,-0.36,-0.73,6.22,547.62,0.18,-1.72,22.68,-0.93,0.24,-1.46,8.28,8.26,512.41,502.84,-0.76,-0.42,-0.59,26.65,8.78,8.48,8.17,24.35
2022-01-05 12:33:40,9.07,9.07,9.01,-5.75,-12.5,1.77,-3541.55,1.28,13807.29,1.1,14166.2,-0.08,-34.8,-16.48,-0.06,712.3,706.35,-1.96,-2.02,20.0,6.92,-0.27,-0.73,6.14,547.62,0.18,-1.7,22.68,-0.92,0.24,-1.44,8.36,8.35,512.41,510.67,-0.75,-0.38,-0.55,27.15,8.92,8.62,8.32,24.35
2022-01-05 12:33:50,9.07,9.07,9.01,-5.81,-12.5,1.82,-3541.55,1.33,13889.45,1.13,14166.2,-0.08,16.48,31.14,-0.02,712.3,706.35,-1.93,-1.97,20.0,6.21,-0.33,-0.73,6.14,547.62,0.18,-1.66,22.68,-0.88,0.43,-1.41,8.36,8.35,512.41,510.67,-0.71,-0.34,-0.52,27.82,9.09,9.0,8.69,24.35
2022-01-05 12:34:00,9.07,9.07,9.01,-5.81,-12.5,1.82,-3541.55,1.34,13768.37,1.15,14166.2,-0.08,12.82,29.3,-0.01,722.62,706.35,-1.94,-1.98,20.0,6.31,-0.41,-0.73,6.14,547.62,0.18,-1.66,39.32,-0.88,0.3,-1.4,8.36,8.35,512.41,510.67,-0.7,-0.34,-0.52,28.37,9.46,9.15,8.84,24.35
2022-01-05 12:34:10,9.07,9.07,9.01,-5.81,-12.5,1.86,-3541.55,1.38,13647.29,1.16,14166.2,-0.05,78.75,64.1,0.03,722.62,706.35,-1.91,-1.93,20.0,6.7,-0.3,-0.7,6.14,540.9,0.18,-1.62,43.77,-0.84,1.4,-1.37,8.36,8.35,512.41,510.67,-0.67,-0.3,-0.47,27.58,9.6,9.29,9.0,24.35
2022-01-05 12:34:20,9.07,9.07,9.17,-5.81,-12.5,1.84,-3541.55,1.35,13694.86,1.13,14166.2,-0.08,38.46,51.28,-0.01,722.62,706.35,-1.93,-1.97,20.0,7.23,-0.35,-0.7,6.14,546.09,0.18,-1.65,43.77,-0.86,1.4,-1.38,8.44,8.42,512.41,510.38,-0.68,-0.33,-0.5,27.89,9.6,9.29,9.0,24.62
2022-01-05 12:34:30,9.2,9.21,9.17,-5.81,-12.5,1.86,-3541.55,1.37,13634.32,1.17,14166.2,-0.04,38.46,64.1,0.03,732.14,706.35,-1.91,-1.95,20.0,7.56,-0.28,-0.7,6.14,539.99,0.18,-1.63,43.77,-0.85,1.4,-1.37,8.44,8.42,512.41,510.38,-0.67,-0.31,-0.48,28.19,9.6,9.5,9.2,24.62
2022-01-05 12:34:40,9.2,9.21,9.17,-5.81,-12.5,1.73,-3541.55,1.24,13846.21,1.06,14166.2,-0.08,-93.41,-82.42,-0.05,732.14,706.35,-1.99,-2.03,20.0,7.7,-0.37,-0.72,6.09,548.23,0.18,-1.72,43.77,-0.94,1.4,-1.46,8.44,8.42,512.41,510.38,-0.77,-0.42,-0.59,28.19,9.77,9.5,9.2,24.62
2022-01-05 12:34:50,9.2,9.21,9.17,-5.81,-12.5,1.73,-3541.55,1.25,13885.13,1.03,14166.2,-0.08,-60.44,-78.75,-0.05,739.29,706.35,-2.01,-2.05,20.0,7.83,-0.34,-0.72,6.09,548.23,0.18,-1.72,43.77,-0.94,1.4,-1.48,8.44,8.42,521.4,515.89,-0.77,-0.43,-0.59,29.06,10.16,9.84,9.55,24.62
2022-01-05 12:35:00,9.2,9.21,9.17,-5.81,-12.5,1.76,-3541.55,1.24,13889.45,1.06,14166.2,-0.08,-65.93,-36.63,-0.05,739.29,696.03,-1.98,-2.02,20.0,8.1,-0.37,-0.76,6.09,556.47,0.18,-1.72,43.77,-0.93,1.4,-1.45,8.44,8.42,521.4,515.89,-0.76,-0.4,-0.58,29.61,10.33,10.16,9.73,24.62
2022-01-05 12:35:10,9.2,9.21,9.17,-5.81,-12.5,1.76,-3541.55,1.31,13807.29,1.1,14166.2,-0.08,-9.16,-25.64,-0.06,739.29,689.29,-1.97,-2.02,20.0,8.79,-0.35,-0.75,6.09,554.33,0.18,-1.7,43.77,-0.91,1.4,-1.43,8.44,8.42,521.4,524.01,-0.75,-0.37,-0.54,30.54,10.68,10.39,10.12,24.62
2022-01-05 12:35:20,9.2,9.21,9.17,-5.81,-12.5,1.69,-3541.55,1.2,13924.04,1.0,14166.2,-0.08,-84.25,-130.04,-0.06,739.29,689.29,-2.05,-2.09,20.0,9.94,-0.36,-0.75,6.09,548.84,0.18,-1.76,43.77,-1.0,1.43,-1.51,8.44,8.42,521.4,511.54,-0.83,-0.48,-0.64,30.54,10.68,10.39,10.12,24.62
2022-01-05 12:35:30,9.2,9.21,9.17,-5.81,-12.5,1.76,-3541.55,1.29,13885.13,1.08,14166.2,-0.08,-27.47,-21.98,-0.06,739.29,680.16,-2.01,-2.03,20.0,10.75,-0.4,-0.77,6.09,551.28,0.18,-1.73,55.16,-0.95,2.16,-1.47,8.44,8.42,521.4,517.05,-0.75,-0.39,-0.56,30.38,10.84,10.62,10.33,24.62
2022-01-05 12:35:40,9.2,9.21,9.17,-5.81,-12.5,1.72,-3541.55,1.24,13967.29,1.02,14166.2,-0.08,-89.74,-104.4,-0.06,732.54,680.16,-2.04,-2.08,20.0,11.51,-0.43,-0.77,6.09,558.61,0.18,-1.76,55.16,-0.99,2.48,-1.5,8.44,8.42,521.4,517.05,-0.81,-0.45,-0.62,30.38,10.99,10.62,10.33,24.62
2022-01-05 12:35:50,9.2,9.21,9.17,-5.81,-12.5,1.71,-3541.55,1.2,11355.45,0.93,14166.2,-0.08,31.14,-78.75,-0.07,732.54,680.16,-2.01,-2.05,20.0,12.1,-0.49,-0.77,6.09,539.99,0.18,-1.72,55.16,-0.94,2.48,-1.48,8.44,8.42,521.4,524.3,-0.78,-0.4,-0.56,31.13,11.17,10.9,10.59,24.62
2022-01-05 12:36:00,9.2,9.21,9.17,-5.86,-12.5,0.88,-3541.55,0.79,1595.64,0.46,14166.2,-0.08,-117.22,-137.36,-0.07,732.54,680.16,-2.09,-2.11,20.0,12.64,-0.39,-0.77,6.74,444.14,0.18,-1.8,55.16,-1.02,2.48,-1.54,8.44,8.42,521.4,524.3,-0.85,-0.5,-0.66,31.41,11.39,11.12,10.82,24.62
2022-01-05 12:36:10,9.2,9.21,9.17,-5.86,-12.5,0.1,-3541.55,0.59,1314.57,0.27,14166.2,-0.08,21.98,-64.1,-0.08,725.79,680.16,-2.01,-2.07,20.0,13.17,-0.35,-0.78,7.21,344.02,0.18,-1.73,55.16,-0.95,2.48,-1.48,8.44,8.42,521.4,520.82,-0.78,-0.41,-0.57,31.41,11.39,11.12,10.82,24.62
2022-01-05 12:36:20,9.2,9.21,9.17,-5.86,-12.5,0.57,-3541.55,0.82,1314.57,0.56,14166.2,0.02,36.63,117.22,0.1,725.79,690.87,-1.92,-1.96,20.0,13.6,-0.42,-0.76,7.13,358.06,0.18,-1.64,55.16,-0.83,2.48,-1.37,8.44,8.42,521.4,514.15,-0.65,-0.29,-0.47,30.8,11.23,11.12,10.82,24.62
2022-01-05 12:36:30,9.2,9.21,9.17,-5.86,-12.5,1.39,-3541.55,0.98,1158.9,0.73,14166.2,-0.08,18.32,25.64,-0.01,725.79,690.87,-1.92,-1.95,20.0,13.06,-0.39,-0.74,6.66,435.59,0.18,-1.66,55.16,-0.87,2.34,-1.39,8.44,8.42,521.11,514.15,-0.69,-0.33,-0.49,29.92,10.83,10.56,10.26,24.62
2022-01-05 12:36:40,9.2,9.21,9.17,-5.81,-12.5,1.45,-3541.55,0.91,1578.35,0.53,14166.2,-0.08,-73.26,-153.85,-0.06,725.79,700.79,-2.07,-2.1,20.0,11.71,-0.39,-0.74,6.59,461.84,0.18,-1.79,55.16,-1.03,2.5,-1.54,8.44,8.42,516.18,509.22,-0.86,-0.5,-0.67,29.86,10.81,10.56,10.26,24.62
2022-01-05 12:36:50,9.2,9.21,9.17,-5.72,-12.5,1.57,-3541.55,1.01,2209.69,0.64,14166.2,-0.08,-82.42,-104.4,-0.06,725.79,714.68,-2.02,-2.08,20.0,10.2,-0.46,-0.77,6.53,476.5,0.18,-1.75,55.16,-0.98,2.45,-1.49,8.44,8.5,516.18,509.22,-0.81,-0.45,-0.62,29.86,10.81,10.56,10.26,24.62
2022-01-05 12:37:00,9.2,9.21,9.17,-5.67,-12.5,1.61,-3541.55,1.06,3407.5,0.65,14166.2,-0.08,-36.63,-36.63,-0.07,725.79,723.81,-1.98,-2.02,20.0,8.91,-0.3,-0.75,6.44,482.6,0.18,-1.7,55.16,-0.93,2.45,-1.45,8.52,8.5,516.18,509.22,-0.76,-0.4,-0.55,29.36,10.59,10.37,10.05,24.62
2022-01-05 12:37:10,9.2,9.21,9.31,-5.67,-12.5,1.7,-3541.55,1.13,4838.82,0.81,14166.2,-0.08,-5.49,0.0,-0.07,725.79,731.75,-1.99,-2.03,20.0,8.25,-0.31,-0.75,6.44,497.25,0.18,-1.72,55.16,-0.91,2.29,-1.45,8.52,8.5,516.18,509.22,-0.74,-0.39,-0.56,28.89,10.43,10.2,9.9,25.01
2022-01-05 12:37:20,9.2,9.21,9.31,-5.67,-12.5,1.74,-3541.55,1.18,6910.13,0.85,14166.2,-0.08,-5.49,-3.66,-0.05,725.79,731.75,-2.0,-2.04,20.0,7.65,-0.37,-0.75,6.32,504.88,0.18,-1.73,55.16,-0.92,2.43,-1.46,8.52,8.5,516.18,509.22,-0.74,-0.37,-0.55,28.52,10.28,10.06,9.76,25.01
2022-01-05 12:37:30,9.36,9.36,9.31,-5.73,-12.5,1.76,-3541.55,1.23,9201.98,1.03,14166.2,-0.08,-36.63,-1.83,-0.0,725.79,743.65,-1.99,-2.03,20.0,7.3,-0.32,-0.75,6.27,520.76,0.18,-1.72,55.16,-0.91,2.43,-1.44,8.61,8.6,516.18,509.22,-0.73,-0.37,-0.54,28.7,10.28,10.06,9.76,25.01
2022-01-05 12:37:40,9.36,9.36,9.31,-5.73,-12.5,1.8,-3541.55,1.32,11822.46,1.11,14166.2,-0.05,23.81,51.28,0.01,725.79,743.65,-1.97,-2.02,20.0,7.06,-0.33,-0.75,6.21,529.3,0.18,-1.68,55.16,-0.87,2.43,-1.41,8.61,8.6,516.18,509.22,-0.69,-0.33,-0.5,28.93,10.28,10.06,9.76,25.01
2022-01-05 12:37:50,9.36,9.36,9.31,-5.73,-12.5,1.82,-3541.55,1.32,13297.03,1.1,14166.2,-0.08,23.81,12.82,-0.02,725.79,743.65,-1.98,-2.02,20.0,6.95,-0.39,-0.73,6.14,539.99,0.18,-1.7,55.16,-0.9,2.43,-1.43,8.61,8.6,516.18,515.31,-0.71,-0.34,-0.51,28.93,10.42,10.19,9.91,25.39
2022-01-05 12:38:00,9.36,9.36,9.46,-5.73,-12.5,1.78,-3541.55,1.29,13513.24,1.1,14166.2,-0.08,23.81,-20.15,-0.05,733.33,743.65,-2.0,-2.05,20.0,6.95,-0.31,-0.73,6.14,547.31,0.18,-1.72,55.16,-0.92,2.29,-1.46,8.69,8.67,516.18,510.09,-0.75,-0.38,-0.55,29.12,10.55,10.19,9.91,25.39
2022-01-05 12:38:10,9.36,9.36,9.46,-5.73,-12.5,1.75,-3541.55,1.26,13495.94,1.06,14166.2,-0.08,-75.09,-65.93,-0.08,733.33,743.65,-2.03,-2.07,20.0,6.95,-0.41,-0.73,6.14,547.31,0.18,-1.76,55.16,-0.96,2.42,-1.49,8.69,8.67,516.18,510.09,-0.81,-0.42,-0.6,29.56,10.55,10.45,10.18,25.39
2022-01-05 12:38:20,9.36,9.49,9.46,-5.73,-12.5,1.76,-3541.55,1.26,13543.51,1.08,14166.2,-0.08,-43.96,-10.99,-0.04,740.48,734.92,-2.01,-2.05,20.0,6.79,-0.33,-0.75,6.14,547.31,0.18,-1.73,55.16,-0.93,2.42,-1.47,8.69,8.67,516.18,510.09,-0.76,-0.39,-0.56,30.05,10.79,10.45,10.18,25.39
2022-01-05 12:38:30,9.36,9.49,9.46,-5.73,-12.5,1.75,-3541.55,1.25,13478.65,1.06,14166.2,-0.08,9.16,-67.77,-0.08,740.48,734.92,-2.03,-2.08,20.0,7.2,-0.45,-0.74,6.14,547.31,0.18,-1.75,55.16,-0.96,2.42,-1.49,8.69,8.67,521.4,510.09,-0.78,-0.41,-0.59,30.05,10.79,10.62,10.31,25.39
2022-01-05 12:38:40,9.49,9.49,9.46,-5.78,-12.5,1.79,-3541.55,1.33,13405.13,1.13,14166.2,-0.08,-27.47,5.49,-0.05,740.48,725.79,-2.0,-2.04,20.0,7.96,-0.39,-0.74,6.14,547.31,0.18,-1.71,55.16,-0.91,2.4,-1.44,8.69,8.67,521.4,510.09,-0.73,-0.36,-0.54,30.66,11.0,10.81,10.52,25.39
2022-01-05 12:38:50,9.49,9.49,9.46,-5.78,-12.5,1.88,-3541.55,1.37,13318.65,1.17,14166.2,-0.05,60.44,71.43,0.01,740.48,719.05,-1.96,-1.99,20.0,8.6,-0.32,-0.74,6.14,547.31,0.18,-1.67,55.16,-0.87,2.4,-1.4,8.69,8.67,521.4,510.09,-0.69,-0.31,-0.49,30.66,11.0,10.81,10.52,25.39
2022-01-05 12:39:00,9.49,9.49,9.46,-5.78,-12.5,1.81,-3541.55,1.29,13474.32,1.1,14166.2,-0.08,-23.81,-12.82,-0.04,740.48,719.05,-2.0,-2.05,20.0,9.08,-0.27,-0.72,6.14,547.31,0.18,-1.73,55.16,-0.93,2.53,-1.45,8.69,8.74,521.4,510.09,-0.76,-0.39,-0.57,30.39,11.0,10.81,10.52,25.39
2022-01-05 12:39:10,9.49,9.49,9.46,-5.78,-12.5,1.81,-3541.55,1.33,13413.78,1.13,14166.2,-0.08,20.15,29.3,-0.03,748.02,719.05,-1.99,-2.03,20.0,9.21,-0.36,-0.72,6.14,547.31,0.18,-1.71,55.16,-0.9,2.54,-1.44,8.77,8.74,521.4,512.7,-0.75,-0.37,-0.54,30.66,11.13,10.81,10.52,25.68
2022-01-05 12:39:20,9.49,9.49,9.46,-5.78,-12.5,1.77,-3541.55,1.26,13578.1,1.05,14166.2,-0.08,-23.81,-76.92,-0.06,748.02,719.05,-2.03,-2.07,20.0,9.32,-0.36,-0.72,6.14,552.5,0.18,-1.76,55.16,-0.96,2.54,-1.5,8.77,8.74,521.4,512.7,-0.8,-0.43,-0.6,30.66,11.13,10.81,10.52,25.68
2022-01-05 12:39:30,9.49,9.49,9.46,-5.78,-12.5,1.85,-3541.55,1.36,13383.51,1.17,14166.2,-0.08,45.79,32.97,0.03,748.02,719.05,-1.97,-2.02,20.0,9.21,-0.4,-0.72,6.14,552.5,0.18,-1.69,55.16,-0.88,2.54,-1.42,8.77,8.74,521.4,512.7,-0.71,-0.33,-0.5,31.36,11.26,10.98,10.69,25.68
2022-01-05 12:39:40,9.49,9.49,9.6,-5.78,-12.5,1.81,-3541.55,1.32,13482.97,1.11,14166.2,-0.08,1.83,16.48,-0.06,748.02,710.71,-2.01,-2.05,20.0,9.21,-0.35,-0.72,6.14,552.5,0.18,-1.73,55.16,-0.92,2.54,-1.46,8.77,8.74,521.4,517.63,-0.74,-0.38,-0.55,31.36,11.26,10.98,10.69,25.68
2022-01-05 12:39:50,9.49,9.49,9.6,-5.78,-12.5,1.84,-3541.55,1.35,13405.13,1.11,14166.2,-0.08,32.97,16.48,0.0,754.76,710.71,-1.99,-2.03,20.0,9.32,-0.27,-0.72,6.14,542.43,0.18,-1.71,55.16,-0.9,2.55,-1.44,8.77,8.74,521.4,512.41,-0.72,-0.34,-0.52,31.09,11.26,10.98,10.69,25.68
2022-01-05 12:40:00,9.62,9.62,9.6,-5.78,-12.5,1.88,-3541.55,1.39,11480.85,1.18,14166.2,-0.03,-23.81,80.59,0.05,754.76,710.71,-1.94,-1.98,20.0,9.58,-0.34,-0.72,6.2,542.43,0.18,-1.66,55.16,-0.86,2.55,-1.39,8.77,8.82,516.18,512.41,-0.68,-0.31,-0.49,31.38,11.26,11.12,10.83,25.68
2022-01-05 12:40:10,9.62,9.62,9.6,-5.78,-12.5,1.04,-3541.55,0.82,1816.18,0.49,14166.2,-0.07,-135.53,-175.82,-0.06,754.76,710.71,-2.12,-2.16,20.0,9.86,-0.26,-0.74,6.69,446.28,0.18,-1.86,55.16,-1.06,2.55,-1.6,8.83,8.82,516.18,512.41,-0.91,-0.56,-0.73,31.38,11.26,11.12,10.83,25.68
2022-01-05 12:40:20,9.62,9.62,9.6,-5.78,-12.5,0.11,-3541.55,0.58,1292.95,0.27,14166.2,-0.07,-65.93,-95.24,-0.06,754.76,710.71,-2.07,-2.11,20.0,9.98,-0.42,-0.76,7.22,344.63,0.18,-1.76,55.16,-0.99,2.37,-1.52,8.83,8.82,516.18,512.41,-0.82,-0.43,-0.6,31.22,11.26,11.12,10.7,25.68
2022-01-05 12:40:30,9.62,9.62,9.6,-5.85,-12.5,0.46,-3541.55,0.81,1292.95,0.52,14166.2,-0.03,36.63,58.61,0.04,754.76,710.71,-1.96,-2.0,20.0,9.98,-0.36,-0.78,7.25,348.29,0.18,-1.69,55.16,-0.86,2.55,-1.41,8.83,8.82,516.18,512.41,-0.68,-0.31,-0.49,31.09,11.4,11.12,10.84,25.95
2022-01-05 12:40:40,9.62,9.62,9.6,-5.78,-12.5,1.44,-3541.55,1.08,1150.25,0.79,14166.2,-0.04,104.4,78.75,0.06,754.76,710.71,-1.92,-1.96,20.0,9.67,-0.33,-0.74,6.8,437.73,0.18,-1.63,55.16,-0.83,2.42,-1.37,8.83,8.82,522.56,523.72,-0.65,-0.28,-0.45,31.67,11.4,11.31,11.0,25.95
2022-01-05 12:40:50,9.62,9.62,9.6,-5.72,-12.5,1.6,-3541.55,1.02,1401.05,0.66,14166.2,-0.08,32.97,-27.47,-0.07,754.76,710.71,-1.99,-2.03,13.97,8.29,-0.35,-0.74,6.58,456.65,0.18,-1.71,55.16,-0.92,2.71,-1.45,8.83,8.82,522.56,512.7,-0.75,-0.38,-0.55,31.98,11.71,11.46,11.0,25.95
2022-01-05 12:41:00,9.62,9.62,9.73,-5.67,-12.5,1.61,-3541.55,1.05,2136.17,0.7,14166.2,-0.08,21.98,-25.64,-0.06,754.76,728.57,-1.99,-2.03,11.28,6.72,-0.31,-0.73,6.58,471.61,0.18,-1.71,55.16,-0.92,2.49,-1.44,8.83,8.82,514.73,507.77,-0.75,-0.39,-0.57,31.98,11.71,11.46,11.18,25.95
2022-01-05 12:41:10,9.75,9.77,9.73,-5.62,-12.5,1.68,-3541.55,1.12,3212.91,0.7,14166.2,-0.08,-9.16,10.99,-0.01,761.9,736.51,-1.95,-2.0,11.65,5.63,-0.38,-0.74,6.48,477.41,0.18,-1.68,55.16,-0.9,2.65,-1.41,8.94,8.91,514.73,507.77,-0.72,-0.37,-0.54,31.37,11.33,11.16,10.87,26.23
2022-01-05 12:41:20,9.75,9.77,9.73,-5.62,-12.5,1.73,-3541.55,1.2,4596.66,0.83,14166.2,-0.08,71.43,47.62,0.02,761.9,736.51,-1.93,-1.97,12.53,4.74,-0.35,-0.72,6.4,483.82,0.18,-1.64,55.16,-0.86,2.65,-1.39,8.94,8.91,514.73,507.77,-0.69,-0.32,-0.48,31.35,11.33,11.12,10.71,26.23
2022-01-05 12:41:30,9.75,9.77,9.73,-5.62,-12.5,1.8,-3541.55,1.25,6564.19,0.91,14166.2,-0.03,71.43,87.91,0.04,761.9,736.51,-1.94,-1.99,10.2,4.06,-0.31,-0.71,6.3,506.41,0.18,-1.66,55.16,-0.86,2.44,-1.39,9.03,9.0,514.73,507.77,-0.66,-0.3,-0.47,31.22,11.33,10.98,10.71,26.23
2022-01-05 12:41:40,9.75,9.77,9.88,-5.71,-12.5,1.83,-3541.55,1.25,8747.93,1.0,14166.2,-0.05,71.43,62.27,0.0,771.03,736.51,-1.94,-2.0,6.0,3.17,-0.34,-0.71,6.23,520.45,0.18,-1.66,55.16,-0.87,2.65,-1.4,9.03,9.0,514.73,507.77,-0.69,-0.32,-0.5,31.03,11.33,11.11,10.71,26.55
2022-01-05 12:41:50,9.75,9.94,9.88,-5.71,-12.5,1.83,-3541.55,1.3,11519.77,1.1,14166.2,-0.05,71.43,62.27,0.0,771.03,736.51,-1.94,-2.0,6.37,2.53,-0.32,-0.71,6.23,534.8,0.18,-1.68,55.16,-0.87,2.35,-1.4,9.12,9.1,514.73,507.77,-0.71,-0.32,-0.5,31.22,11.33,11.11,10.84,26.55
2022-01-05 12:42:00,9.93,9.94,9.88,-5.71,-12.5,1.93,-3541.55,1.39,13690.53,1.21,14166.2,-0.01,71.43,93.41,0.06,780.56,736.51,-1.91,-1.96,7.7,2.39,-0.25,-0.69,6.12,549.76,0.18,-1.64,55.16,-0.84,2.53,-1.37,9.12,9.1,514.73,507.77,-0.67,-0.3,-0.48,31.12,11.33,11.11,10.7,26.84
2022-01-05 12:42:10,9.93,9.94,9.88,-5.71,-12.5,1.88,-3541.55,1.34,13863.5,1.15,14166.2,-0.08,36.63,38.46,-0.04,788.1,736.51,-1.96,-1.99,9.93,2.39,-0.29,-0.69,6.12,549.76,0.18,-1.66,55.16,-0.9,2.53,-1.4,9.21,9.19,514.73,507.77,-0.72,-0.35,-0.51,31.35,11.33,11.11,10.89,26.84
2022-01-05 12:42:20,9.93,9.94,10.04,-5.9,-12.5,1.88,-3541.55,1.39,13768.37,1.2,14166.2,-0.03,-1.83,45.79,0.02,788.1,736.51,-1.96,-1.99,12.07,2.39,-0.27,-0.69,6.12,549.76,0.18,-1.68,55.16,-0.87,2.53,-1.4,9.21,9.19,514.73,512.7,-0.7,-0.33,-0.51,31.96,11.61,11.33,11.03,26.84
2022-01-05 12:42:30,9.93,10.07,10.04,-5.9,-12.5,1.88,-3541.55,1.35,13854.85,1.2,14166.2,-0.05,34.8,45.79,0.03,796.03,736.51,-1.96,-2.02,14.22,2.39,-0.28,-0.71,6.12,549.76,0.18,-1.68,55.16,-0.87,2.68,-1.41,9.21,9.19,520.82,512.7,-0.7,-0.33,-0.52,31.96,11.8,11.63,11.31,26.84
2022-01-05 12:42:40,10.1,10.07,10.04,-5.9,-12.5,1.91,-3541.55,1.4,13673.24,1.2,14166.2,-0.01,65.93,78.75,0.05,796.03,736.51,-1.94,-1.98,16.67,2.63,-0.28,-0.68,6.12,544.57,0.18,-1.66,55.16,-0.84,2.4,-1.39,9.21,9.28,520.82,512.7,-0.66,-0.31,-0.49,31.96,11.94,11.63,11.45,26.84
2022-01-05 12:42:50,10.1,10.07,10.04,-5.9,-12.5,1.86,-3541.55,1.3,13759.72,1.11,14166.2,-0.08,69.6,5.49,-0.06,796.03,736.51,-2.0,-2.04,18.42,2.94,-0.3,-0.68,6.12,544.57,0.18,-1.72,55.16,-0.91,2.53,-1.44,9.29,9.28,514.73,507.19,-0.74,-0.37,-0.53,31.96,11.94,11.63,11.31,27.17
2022-01-05 12:43:00,10.1,10.07,10.19,-5.9,-12.5,1.83,-3541.55,1.28,13949.99,1.14,14166.2,-0.08,-47.62,-25.64,-0.06,803.97,736.51,-2.0,-2.05,18.25,3.3,-0.38,-0.7,6.12,552.5,0.18,-1.72,55.16,-0.93,2.66,-1.46,9.29,9.35,514.73,507.19,-0.75,-0.39,-0.56,31.96,12.07,11.79,11.48,27.17
2022-01-05 12:43:10,10.1,10.22,10.19,-5.9,-12.5,1.83,-3541.55,1.28,13949.99,1.11,14166.2,-0.08,9.16,-25.64,-0.06,803.97,736.51,-2.02,-2.07,19.11,3.42,-0.32,-0.72,6.12,552.5,0.18,-1.74,55.16,-0.94,2.66,-1.47,9.29,9.35,514.73,513.57,-0.77,-0.41,-0.58,31.96,12.24,12.03,11.74,27.17
2022-01-05 12:43:20,10.1,10.22,10.19,-5.9,-12.5,1.83,-3541.55,1.28,14075.39,1.11,14166.2,-0.08,-31.14,-25.64,-0.06,803.97,729.37,-2.02,-2.05,20.0,3.85,-0.33,-0.72,6.12,552.5,0.18,-1.74,55.16,-0.95,2.64,-1.45,9.29,9.35,514.73,513.57,-0.76,-0.4,-0.58,31.96,12.45,12.24,11.92,27.46
2022-01-05 12:43:30,10.23,10.22,10.19,-5.9,-12.5,1.8,-3541.55,1.27,14127.28,1.1,14166.2,-0.08,-31.14,-51.28,-0.08,803.97,729.37,-2.04,-2.08,20.0,4.65,-0.39,-0.74,6.12,552.5,0.18,-1.75,55.16,-0.97,2.71,-1.49,9.29,9.35,514.73,513.57,-0.8,-0.43,-0.61,31.96,12.68,12.39,12.1,27.46
2022-01-05 12:43:40,10.23,10.22,10.19,-5.9,-12.5,1.8,-3541.55,1.27,14040.8,1.1,14166.2,-0.08,-31.14,-9.16,-0.04,803.97,719.84,-2.01,-2.05,20.0,5.58,-0.37,-0.74,6.12,552.5,0.18,-1.73,55.16,-0.94,2.71,-1.46,9.29,9.35,514.73,520.53,-0.76,-0.4,-0.56,31.96,12.68,12.39,12.1,27.46
2022-01-05 12:43:50,10.23,10.22,10.19,-5.9,-12.5,1.73,-3541.55,1.25,14040.8,1.05,14166.2,-0.08,-31.14,-86.08,-0.08,803.97,711.9,-2.04,-2.08,20.0,6.61,-0.29,-0.74,6.12,552.5,0.18,-1.75,55.16,-0.96,2.71,-1.51,9.29,9.35,519.95,514.73,-0.79,-0.44,-0.6,31.96,12.68,12.65,12.35,27.46
2022-01-05 12:44:00,10.23,10.22,10.19,-5.9,-12.5,1.7,-3541.55,1.21,14166.2,1.03,14166.2,-0.08,-86.08,-115.38,-0.08,803.97,711.9,-2.08,-2.11,20.0,7.76,-0.39,-0.77,6.12,558.0,0.18,-1.79,55.16,-1.01,2.8,-1.53,9.29,9.35,519.95,514.73,-0.84,-0.48,-0.65,31.96,13.16,12.87,12.56,27.46
2022-01-05 12:44:10,10.23,10.22,10.19,-5.9,-12.5,1.7,-3541.55,1.21,12933.79,0.99,14166.2,-0.08,-86.08,-115.38,-0.08,797.22,711.9,-2.1,-2.14,20.0,8.83,-0.35,-0.77,6.12,558.0,0.18,-1.81,55.16,-1.01,2.8,-1.54,9.29,9.35,519.95,514.73,-0.83,-0.48,-0.65,31.96,13.32,13.21,12.87,27.46
2022-01-05 12:44:20,10.23,10.22,10.19,-5.96,-12.5,1.0,-3541.55,0.76,2079.96,0.43,14166.2,-0.08,-157.51,-234.43,-0.08,797.22,711.9,-2.18,-2.22,20.0,9.76,-0.43,-0.8,6.64,462.15,0.18,-1.9,55.16,-1.11,2.8,-1.64,9.29,9.27,519.95,514.73,-0.94,-0.59,-0.75,31.96,13.53,13.39,13.0,27.15
2022-01-05 12:44:30,10.23,10.22,10.19,-5.96,-12.5,0.15,-3541.55,0.64,1284.3,0.32,14166.2,-0.07,-7.33,-27.47,-0.03,788.49,711.9,-2.02,-2.06,20.0,10.94,-0.5,-0.81,7.23,344.32,0.18,-1.74,55.16,-0.94,2.93,-1.47,9.29,9.27,519.95,514.73,-0.76,-0.38,-0.55,31.96,13.53,13.39,13.0,27.15
2022-01-05 12:44:40,10.23,10.22,10.19,-5.96,-12.5,0.22,-3541.55,0.7,1284.3,0.39,14166.2,-0.07,-9.16,32.97,0.01,788.49,711.9,-2.0,-2.04,20.0,11.51,-0.39,-0.81,7.34,334.25,0.18,-1.72,55.16,-0.9,2.77,-1.44,9.29,9.27,519.95,506.03,-0.73,-0.37,-0.53,31.96,13.22,12.87,12.64,27.15
2022-01-05 12:44:50,10.23,10.22,10.19,-5.88,-12.5,1.16,-3541.55,0.87,1180.52,0.58,14166.2,-0.08,43.96,-91.58,-0.06,780.56,711.9,-2.01,-2.06,20.0,11.14,-0.35,-0.75,6.71,439.26,0.18,-1.72,55.16,-0.97,2.77,-1.48,9.29,9.27,517.92,506.03,-0.8,-0.42,-0.58,31.96,12.99,12.87,12.51,27.15
2022-01-05 12:45:00,10.23,10.22,10.19,-5.88,-12.5,1.49,-3541.55,0.93,1474.56,0.59,14166.2,-0.08,-49.45,-106.23,-0.08,780.56,718.65,-2.05,-2.08,20.0,9.34,-0.38,-0.77,6.61,460.62,0.18,-1.76,55.16,-0.99,2.58,-1.5,9.29,9.27,517.92,517.05,-0.82,-0.46,-0.63,31.96,12.99,12.65,12.38,27.15
2022-01-05 12:45:10,10.23,10.22,10.19,-5.78,-12.5,1.59,-3541.55,1.03,2131.85,0.69,14166.2,-0.08,-102.56,-51.28,-0.08,780.56,718.65,-2.02,-2.04,20.0,7.78,-0.43,-0.79,6.53,472.83,0.18,-1.72,55.16,-0.95,2.79,-1.47,9.29,9.27,517.92,517.05,-0.78,-0.43,-0.61,31.96,12.81,12.65,12.38,27.15
2022-01-05 12:45:20,10.23,10.22,10.19,-5.78,-12.5,1.54,-3541.55,0.99,3308.04,0.58,14166.2,-0.08,-67.77,-130.04,-0.08,780.56,718.65,-2.07,-2.11,20.0,6.73,-0.45,-0.79,6.47,489.32,0.18,-1.78,55.16,-1.03,2.65,-1.52,9.29,9.27,517.92,509.51,-0.86,-0.5,-0.67,31.96,12.68,12.51,12.19,27.15
2022-01-05 12:45:30,10.23,10.22,10.19,-5.78,-12.5,1.64,-3541.55,1.08,4830.17,0.73,14166.2,-0.08,-102.56,-97.07,-0.08,780.56,706.35,-2.04,-2.08,20.0,6.14,-0.43,-0.81,6.41,497.56,0.18,-1.75,55.16,-0.98,2.82,-1.5,9.36,9.36,517.92,512.12,-0.82,-0.45,-0.62,31.96,12.68,12.51,12.19,27.15
2022-01-05 12:45:40,10.23,10.22,10.19,-5.88,-12.5,1.6,-3541.55,1.05,6987.97,0.7,14166.2,-0.08,-175.82,-205.13,-0.08,780.56,706.35,-2.13,-2.16,20.0,5.57,-0.42,-0.83,6.29,523.2,0.18,-1.85,55.16,-1.09,2.82,-1.58,9.36,9.36,517.92,512.12,-0.92,-0.57,-0.74,31.96,12.68,12.34,12.03,27.42
2022-01-05 12:45:50,10.23,10.22,10.19,-5.88,-12.5,1.69,-3541.55,1.12,9145.76,0.86,14166.2,-0.08,-142.86,-122.71,-0.08,770.24,699.6,-2.07,-2.11,20.0,5.57,-0.49,-0.83,6.29,531.75,0.18,-1.79,55.16,-1.02,2.56,-1.52,9.36,9.36,517.92,518.21,-0.84,-0.49,-0.64,31.96,12.68,12.34,12.03,27.42
2022-01-05 12:46:00,10.23,10.22,10.19,-5.93,-12.5,1.79,-3541.55,1.23,11900.3,1.01,14166.2,-0.08,-102.56,-69.6,-0.08,770.24,699.6,-2.03,-2.07,20.0,6.03,-0.52,-0.85,6.18,548.53,0.18,-1.75,55.16,-0.98,2.69,-1.5,9.36,9.36,517.92,518.21,-0.8,-0.45,-0.62,31.96,12.92,12.73,12.42,27.42
2022-01-05 12:46:10,10.23,10.22,10.19,-5.93,-12.5,1.76,-3541.55,1.21,13764.05,1.01,14166.2,-0.08,-106.23,-150.18,-0.08,761.11,691.27,-2.06,-2.1,20.0,6.92,-0.47,-0.83,6.1,557.08,0.18,-1.78,55.16,-1.01,2.69,-1.53,9.27,9.27,522.85,518.21,-0.84,-0.49,-0.67,31.96,13.06,12.99,12.55,27.11
2022-01-05 12:46:20,10.23,10.22,10.19,-5.93,-12.5,1.81,-3541.55,1.25,13746.75,1.07,14166.2,-0.08,-137.36,-91.58,-0.08,761.11,691.27,-2.02,-2.06,20.0,7.95,-0.49,-0.83,6.1,557.08,0.18,-1.75,22.8,-0.97,0.83,-1.49,9.27,9.27,522.85,524.01,-0.79,-0.45,-0.62,31.96,13.09,12.86,12.56,27.11
2022-01-05 12:46:30,10.23,10.22,10.19,-5.93,-12.5,1.66,-3541.55,1.13,14058.09,0.93,14166.2,-0.08,-161.17,-228.94,-0.08,751.59,682.14,-2.2,-2.24,20.0,9.17,-0.45,-0.85,6.1,557.69,0.18,-1.9,22.8,-1.13,0.45,-1.65,9.27,9.18,522.85,519.08,-0.96,-0.6,-0.78,31.96,13.68,13.42,13.12,27.11
2022-01-05 12:46:40,10.23,10.22,10.19,-5.93,-12.5,1.81,-3541.55,1.27,13850.53,1.05,14166.2,-0.08,-128.21,-73.26,-0.08,751.59,667.46,-2.07,-2.11,20.0,10.42,-0.6,-0.85,6.1,557.69,0.18,-1.77,22.8,-1.0,0.48,-1.52,9.18,9.18,522.85,519.08,-0.82,-0.46,-0.62,31.96,13.85,13.6,13.29,26.8
2022-01-05 12:46:50,10.23,10.22,10.19,-5.93,-12.5,1.73,-3541.55,1.2,13945.66,1.01,14166.2,-0.08,-172.16,-172.16,-0.08,739.29,667.46,-2.1,-2.15,20.0,11.76,-0.52,-0.85,6.1,562.88,0.18,-1.83,22.8,-1.04,0.48,-1.56,9.18,9.08,522.85,519.08,-0.87,-0.52,-0.69,31.96,13.85,13.6,13.29,26.8
2022-01-05 12:47:00,10.05,10.07,10.05,-5.93,-12.5,1.67,-3541.55,1.12,14166.2,0.91,14166.2,-0.08,-168.5,-239.93,-0.08,739.29,667.46,-2.15,-2.21,20.0,13.17,-0.48,-0.88,6.1,563.8,0.18,-1.89,22.8,-1.12,0.48,-1.63,9.07,9.08,522.85,519.08,-0.95,-0.59,-0.76,31.96,13.85,13.6,13.29,26.39
2022-01-05 12:47:10,10.05,10.07,10.05,-5.93,-12.5,1.71,-3541.55,1.17,14062.42,0.95,14166.2,-0.08,-168.5,-203.3,-0.08,739.29,657.94,-2.14,-2.17,20.0,14.25,-0.43,-0.87,6.1,563.8,0.18,-1.86,22.8,-1.07,0.52,-1.58,9.07,8.96,522.85,519.08,-0.89,-0.54,-0.71,31.96,13.85,13.6,13.29,26.39
2022-01-05 12:47:20,10.05,10.07,10.05,-5.93,-12.5,1.67,-3541.55,1.16,14058.09,0.95,14166.2,-0.08,-195.97,-236.26,-0.08,725.79,650.4,-2.14,-2.18,20.0,15.39,-0.55,-0.88,6.1,563.49,0.18,-1.86,22.8,-1.09,0.39,-1.61,8.95,8.9,522.85,519.08,-0.92,-0.57,-0.73,31.96,13.86,13.67,13.37,26.12
2022-01-05 12:47:30,9.87,9.89,9.88,-5.93,-12.5,1.67,-3541.55,1.13,14019.18,0.94,14166.2,-0.08,-230.77,-236.26,-0.08,713.1,642.86,-2.16,-2.2,20.0,16.53,-0.56,-0.88,6.1,563.49,0.18,-1.88,22.8,-1.1,0.43,-1.62,8.95,8.9,522.85,524.01,-0.94,-0.59,-0.75,31.96,13.86,13.67,13.37,26.12
2022-01-05 12:47:40,9.87,9.89,9.88,-5.93,-12.5,1.66,-3541.55,1.12,14109.99,0.94,14166.2,-0.08,-227.11,-274.73,-0.08,713.1,634.92,-2.17,-2.21,20.0,17.37,-0.52,-0.9,6.1,563.49,0.18,-1.89,22.8,-1.11,0.43,-1.63,8.82,8.83,522.85,524.01,-0.95,-0.6,-0.78,31.96,14.01,13.75,13.44,25.69
2022-01-05 12:47:50,9.87,9.89,9.88,-5.93,-12.5,1.68,-3541.55,1.13,14071.07,0.87,14166.2,-0.08,-223.44,-278.39,-0.08,700.79,627.78,-2.17,-2.21,20.0,18.6,-0.55,-0.9,6.1,569.29,0.18,-1.89,22.8,-1.12,0.4,-1.63,8.75,8.75,522.85,524.01,-0.96,-0.61,-0.77,31.96,14.15,13.88,13.57,25.69
2022-01-05 12:48:00,9.68,9.7,9.68,-5.93,-12.5,1.66,-3541.55,1.12,14075.39,0.94,14166.2,-0.08,-254.58,-234.43,-0.08,700.79,621.03,-2.14,-2.19,20.0,19.47,-0.6,-0.92,6.1,563.8,0.18,-1.86,22.8,-1.09,0.53,-1.61,8.67,8.67,522.85,524.01,-0.92,-0.58,-0.74,31.96,14.15,13.88,13.57,25.69
2022-01-05 12:48:10,9.68,9.7,9.68,-5.99,-12.5,1.7,-3541.55,1.15,13988.91,0.96,14166.2,-0.08,-254.58,-210.62,-0.08,700.79,613.1,-2.11,-2.15,20.0,19.91,-0.56,-0.92,6.1,562.88,0.18,-1.84,22.8,-1.06,0.4,-1.58,8.59,8.6,522.85,524.01,-0.9,-0.55,-0.72,31.96,14.15,13.88,13.57,25.27
2022-01-05 12:48:20,9.53,9.55,9.54,-5.99,-12.5,1.63,-3541.55,1.08,13340.27,0.87,14166.2,-0.08,-186.81,-214.29,-0.08,687.3,605.16,-2.14,-2.18,20.0,19.91,-0.53,-0.88,6.1,557.08,0.18,-1.84,22.8,-1.09,0.53,-1.6,8.52,8.52,522.85,524.01,-0.92,-0.57,-0.71,31.96,13.93,13.72,13.41,24.96
2022-01-05 12:48:30,9.53,9.55,9.54,-6.06,-12.5,0.73,-3541.55,0.5,2153.47,0.12,14166.2,-0.08,-454.21,-600.73,-0.08,687.3,605.16,-2.38,-2.42,20.0,19.91,-0.62,-0.95,6.59,483.52,0.18,-2.1,22.8,-1.37,0.4,-1.86,8.46,8.45,522.85,524.01,-1.21,-0.87,-1.02,31.96,13.93,13.57,13.25,24.96
2022-01-05 12:48:40,9.39,9.39,9.39,-6.0,-12.5,0.15,-3541.55,0.59,1323.22,0.27,14166.2,-0.08,-93.41,-25.64,-0.06,675.79,593.25,-2.03,-2.07,20.0,19.91,-0.56,-0.94,7.29,354.7,0.18,-1.73,22.8,-0.94,0.48,-1.47,8.38,8.37,528.36,524.01,-0.77,-0.4,-0.55,31.96,13.93,13.59,13.41,24.52
2022-01-05 12:48:50,9.39,9.39,9.39,-6.0,-12.5,0.15,-3541.55,0.55,1323.22,0.25,14166.2,-0.08,-168.5,-130.04,-0.06,667.46,593.25,-2.14,-2.18,20.0,19.91,-0.54,-0.94,7.29,349.82,0.18,-1.85,22.8,-1.05,0.19,-1.58,8.38,8.37,516.76,512.99,-0.88,-0.51,-0.69,31.96,13.66,13.46,13.13,24.52
2022-01-05 12:49:00,9.39,9.39,9.39,-6.0,-12.5,1.06,-3541.55,0.77,1189.17,0.45,14166.2,-0.08,-184.98,-230.77,-0.05,667.46,603.57,-2.15,-2.2,20.0,19.91,-0.52,-0.89,6.77,452.99,0.18,-1.87,22.8,-1.11,0.14,-1.62,8.38,8.37,516.76,520.82,-0.94,-0.59,-0.76,31.96,12.96,12.58,12.27,24.52
2022-01-05 12:49:10,9.39,9.39,9.39,-6.0,-12.5,1.27,-3541.55,0.7,1535.1,0.27,14166.2,-0.08,-329.67,-419.41,-0.05,659.52,590.08,-2.25,-2.29,20.0,19.91,-0.53,-0.92,6.58,472.83,0.18,-1.99,22.8,-1.24,0.34,-1.73,8.31,8.3,516.76,515.89,-1.07,-0.73,-0.92,31.96,12.57,12.4,12.06,24.52
2022-01-05 12:49:20,9.23,9.24,9.23,-5.88,-12.5,1.43,-3541.55,0.86,2127.52,0.49,14166.2,-0.08,-201.47,-212.45,-0.05,659.52,566.67,-2.13,-2.17,20.0,19.91,-0.63,-0.94,6.58,472.83,0.18,-1.82,22.8,-1.08,0.34,-1.59,8.31,8.3,516.76,520.82,-0.91,-0.55,-0.71,31.96,12.35,12.16,11.84,24.22
2022-01-05 12:49:30,9.23,9.24,9.23,-5.88,-12.5,1.37,-3541.55,0.81,3256.15,0.41,14166.2,-0.08,-280.22,-327.84,-0.08,659.52,621.03,-2.18,-2.23,20.0,19.91,-0.6,-0.94,6.43,494.51,0.18,-1.9,22.8,-1.15,0.34,-1.66,8.31,8.3,516.76,511.25,-0.99,-0.66,-0.83,31.96,12.22,11.96,11.68,24.22
2022-01-05 12:49:40,9.23,9.24,9.23,-5.88,-12.5,1.58,-3541.55,1.03,4760.98,0.69,14166.2,-0.08,-181.32,-126.37,-0.08,650.0,621.03,-2.03,-2.08,20.0,19.91,-0.57,-0.94,6.43,500.61,0.18,-1.76,22.8,-0.98,0.5,-1.5,8.31,8.3,516.76,511.25,-0.82,-0.47,-0.64,31.96,11.86,11.58,11.32,24.22
2022-01-05 12:49:50,9.1,9.1,9.1,-5.88,-12.5,1.57,-3541.55,1.01,6931.75,0.67,14166.2,-0.08,-230.77,-227.11,-0.08,650.0,621.03,-2.14,-2.18,20.0,18.94,-0.44,-0.91,6.36,526.86,0.18,-1.86,8.52,-1.1,0.18,-1.61,8.22,8.21,516.76,517.63,-0.93,-0.61,-0.78,31.96,11.64,11.2,10.91,24.22
2022-01-05 12:50:00,9.1,9.1,9.1,-5.88,-12.5,1.64,-3541.55,1.1,9059.28,0.81,14166.2,-0.08,-84.25,-168.5,-0.08,650.0,636.11,-2.08,-2.12,20.0,18.38,-0.51,-0.85,6.29,534.19,0.18,-1.77,0.34,-1.02,-0.09,-1.52,8.22,8.21,511.83,517.63,-0.85,-0.48,-0.64,31.96,11.3,11.03,10.75,24.22
2022-01-05 12:50:10,9.1,9.1,9.1,-5.88,-12.5,1.8,-3541.55,1.28,11688.41,1.05,14166.2,-0.08,-23.81,7.33,-0.04,650.0,636.11,-1.97,-2.02,20.0,17.8,-0.45,-0.85,6.23,540.29,0.18,-1.67,0.34,-0.89,-0.29,-1.43,8.22,8.21,511.83,505.16,-0.72,-0.35,-0.52,31.96,11.14,10.87,10.59,23.95
2022-01-05 12:50:20,9.1,9.1,9.1,-5.88,-12.5,1.72,-3541.55,1.18,13608.37,1.02,14166.2,-0.08,-106.23,-159.34,-0.07,650.0,636.11,-2.08,-2.13,20.0,17.29,-0.47,-0.85,6.18,556.47,0.18,-1.79,0.34,-1.03,-0.29,-1.54,8.22,8.21,511.83,506.32,-0.86,-0.5,-0.66,31.96,10.76,10.49,10.17,23.95
2022-01-05 12:50:30,9.1,9.1,9.1,-5.88,-12.5,1.71,-3541.55,1.2,13772.69,0.99,14166.2,-0.08,-133.7,-144.69,-0.07,650.0,636.11,-2.08,-2.12,20.0,16.61,-0.49,-0.83,6.12,557.69,0.18,-1.79,0.34,-1.02,-0.29,-1.54,8.22,8.21,511.83,506.32,-0.85,-0.5,-0.67,31.96,10.76,10.49,10.17,23.95
2022-01-05 12:50:40,9.1,9.1,9.1,-5.88,-12.5,1.72,-3541.55,1.19,13716.48,0.99,14166.2,-0.08,-91.58,-131.87,-0.07,650.0,636.11,-2.09,-2.14,20.0,15.95,-0.46,-0.83,6.12,551.28,0.18,-1.81,0.34,-1.02,-0.29,-1.54,8.22,8.21,511.83,512.99,-0.85,-0.48,-0.65,31.96,10.76,10.49,10.17,23.95
2022-01-05 12:50:50,9.1,9.1,9.1,-5.88,-12.5,1.68,-3541.55,1.13,13872.15,0.95,14166.2,-0.08,-137.36,-219.78,-0.07,650.0,636.11,-2.15,-2.19,20.0,15.66,-0.46,-0.83,6.12,551.28,0.18,-1.86,0.34,-1.08,-0.29,-1.6,8.15,8.15,511.83,512.99,-0.91,-0.54,-0.71,31.96,10.76,10.49,10.17,23.95
2022-01-05 12:51:00,8.97,8.97,8.97,-5.88,-12.5,1.77,-3541.55,1.23,13725.13,1.02,14166.2,-0.08,-104.4,-95.24,-0.07,650.0,636.11,-2.08,-2.12,20.0,15.53,-0.43,-0.83,6.12,558.91,0.18,-1.79,0.34,-1.0,-0.29,-1.53,8.15,8.15,511.83,512.99,-0.83,-0.48,-0.65,31.96,10.61,10.49,10.03,23.95
2022-01-05 12:51:10,8.97,8.97,8.97,-5.88,-12.5,1.71,-3541.55,1.16,14144.58,0.95,14166.2,-0.08,-247.25,-216.12,-0.07,650.0,636.11,-2.16,-2.21,20.0,15.66,-0.51,-0.83,6.07,567.46,0.18,-1.88,0.34,-1.1,-0.29,-1.62,8.15,8.15,511.83,512.99,-0.93,-0.58,-0.75,31.96,10.61,10.49,10.03,23.95
2022-01-05 12:51:20,8.97,8.97,8.97,-5.88,-12.5,1.85,-3541.55,1.34,14001.88,1.13,14166.2,-0.08,-43.96,-16.48,-0.06,650.0,636.11,-2.0,-2.05,20.0,16.0,-0.45,-0.84,6.12,550.67,0.18,-1.71,0.34,-0.92,-0.29,-1.45,8.08,8.07,511.83,512.99,-0.74,-0.37,-0.54,31.96,10.61,10.33,10.04,23.68
2022-01-05 12:51:30,8.97,8.97,8.97,-5.88,-12.5,1.83,-3541.55,1.29,14088.36,1.09,14166.2,-0.08,-95.24,-42.12,-0.06,650.0,636.11,-2.03,-2.07,20.0,16.53,-0.43,-0.84,6.12,557.39,0.18,-1.74,0.34,-0.95,-0.29,-1.48,8.08,8.07,511.83,505.45,-0.77,-0.41,-0.59,31.96,10.61,10.33,10.04,23.68
2022-01-05 12:51:40,8.97,8.97,8.97,-5.88,-12.5,1.69,-3541.55,1.14,14144.58,0.98,14166.2,-0.08,-53.11,-175.82,-0.08,650.0,636.11,-2.14,-2.17,20.0,17.04,-0.43,-0.82,6.12,554.03,0.18,-1.84,0.34,-1.06,-0.29,-1.58,8.08,8.07,511.83,510.96,-0.89,-0.51,-0.67,31.96,10.41,10.18,9.87,23.68
2022-01-05 12:51:50,8.97,8.97,8.97,-5.88,-12.5,1.69,-3541.55,1.14,14144.58,0.93,14166.2,-0.08,-184.98,-241.76,-0.08,650.0,636.11,-2.16,-2.21,20.0,17.22,-0.45,-0.84,6.12,563.49,0.18,-1.88,0.34,-1.11,-0.29,-1.62,8.08,8.07,511.83,510.96,-0.94,-0.57,-0.74,31.96,10.41,10.18,9.87,23.68
2022-01-05 12:52:00,8.84,8.97,8.97,-5.88,-12.5,1.8,-3541.55,1.25,14053.77,1.08,14166.2,-0.08,-117.22,-78.75,-0.08,650.0,636.11,-2.06,-2.11,20.0,17.22,-0.47,-0.86,6.12,557.08,0.18,-1.78,0.34,-0.98,-0.29,-1.52,8.08,8.07,517.05,510.96,-0.82,-0.45,-0.63,31.96,10.41,10.18,9.87,23.68
2022-01-05 12:52:10,8.84,8.81,8.81,-5.88,-12.5,1.8,-3541.55,1.29,13975.93,1.07,14166.2,-0.08,-53.11,-42.12,-0.08,650.0,636.11,-2.03,-2.08,20.0,17.37,-0.53,-0.83,6.12,557.08,0.18,-1.75,0.34,-0.94,-0.29,-1.47,7.99,7.98,517.05,515.89,-0.78,-0.41,-0.58,31.96,10.41,10.18,9.87,23.41
2022-01-05 12:52:20,8.84,8.81,8.81,-5.88,-12.5,1.77,-3541.55,1.25,14088.36,1.03,14166.2,-0.08,-53.11,-122.71,-0.08,650.0,636.11,-2.09,-2.12,20.0,17.64,-0.52,-0.83,6.12,557.08,0.18,-1.8,0.34,-1.02,-0.29,-1.54,7.99,7.98,517.05,515.89,-0.84,-0.48,-0.64,31.96,10.41,10.18,9.87,23.41
2022-01-05 12:52:30,8.84,8.81,8.81,-5.88,-12.5,1.73,-3541.55,1.18,14166.2,0.95,14166.2,-0.08,-168.5,-230.77,-0.08,650.0,636.11,-2.15,-2.19,20.0,18.02,-0.37,-0.83,6.12,564.71,0.18,-1.86,0.34,-1.09,-0.29,-1.61,7.99,7.98,517.05,516.18,-0.93,-0.56,-0.73,31.96,10.41,10.18,9.87,23.41
2022-01-05 12:52:40,8.84,8.81,8.81,-5.88,-12.5,1.0,-3541.55,0.71,2668.05,0.36,14166.2,-0.08,-263.74,-327.84,-0.08,650.0,642.86,-2.24,-2.28,20.0,18.02,-0.52,-0.85,6.57,473.44,0.18,-1.95,0.34,-1.19,-0.29,-1.7,7.92,7.91,521.98,516.18,-1.03,-0.67,-0.83,31.96,10.41,10.18,9.87,23.14
