date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 12:52:50,8.84,8.81,8.81,-5.96,-12.5,0.49,-3541.55,0.78,1297.27,0.47,14166.2,-0.08,-119.05,29.3,0.02,650.0,642.86,-1.99,-2.04,20.0,18.19,-0.47,-0.89,7.12,369.35,0.18,-1.71,0.34,-0.9,-0.29,-1.44,7.92,7.91,521.98,516.18,-0.72,-0.37,-0.56,31.96,10.54,10.31,10.0,23.14
2022-01-05 12:53:00,8.84,8.81,8.81,-5.91,-12.5,-0.03,-3541.55,0.51,1297.27,0.12,14166.2,-0.08,-142.86,-201.47,-0.08,650.0,650.0,-2.15,-2.2,20.0,18.19,-0.49,-0.86,7.29,336.69,0.18,-1.85,0.34,-1.08,-0.29,-1.59,7.92,7.91,510.38,507.77,-0.91,-0.55,-0.71,31.96,10.54,10.31,10.0,23.14
2022-01-05 12:53:10,8.84,8.81,8.81,-5.91,-12.5,1.1,-3541.55,0.81,1180.52,0.48,14166.2,-0.08,-133.7,-148.35,-0.08,650.0,650.0,-2.1,-2.14,20.0,18.19,-0.45,-0.86,6.82,434.37,0.18,-1.81,0.34,-1.03,-0.29,-1.55,7.92,7.91,510.38,507.77,-0.86,-0.51,-0.68,31.96,10.33,10.11,9.78,23.14
2022-01-05 12:53:20,8.84,8.81,8.81,-5.91,-12.5,1.39,-3541.55,0.81,1470.24,0.45,14166.2,-0.08,-183.15,-239.93,-0.08,650.0,658.33,-2.13,-2.18,20.0,17.16,-0.47,-0.88,6.62,467.03,0.18,-1.86,0.34,-1.08,-0.29,-1.59,7.92,7.91,510.38,507.77,-0.91,-0.56,-0.73,31.96,10.33,10.11,9.78,23.14
2022-01-05 12:53:30,8.71,8.81,8.81,-5.91,-12.5,1.42,-3541.55,0.86,2157.79,0.49,14166.2,-0.08,-258.24,-238.1,-0.08,650.0,672.22,-2.15,-2.22,20.0,15.94,-0.52,-0.9,6.51,474.36,0.18,-1.87,0.34,-1.11,-0.29,-1.65,7.92,7.91,510.38,507.77,-0.94,-0.62,-0.78,31.65,10.18,9.96,9.64,23.14
2022-01-05 12:53:40,8.71,8.81,8.81,-5.82,-12.5,1.42,-3541.55,0.86,2957.78,0.49,14166.2,-0.08,-221.61,-227.11,-0.08,642.06,672.22,-2.14,-2.19,20.0,15.12,-0.47,-0.9,6.51,481.68,0.18,-1.86,0.34,-1.09,-0.29,-1.61,7.92,7.91,510.38,507.77,-0.93,-0.59,-0.75,31.65,10.05,9.83,9.51,23.14
2022-01-05 12:53:50,8.71,8.68,8.81,-5.82,-12.5,1.53,-3541.55,0.97,4285.32,0.58,14166.2,-0.08,-197.8,-214.29,-0.08,642.06,672.22,-2.12,-2.16,20.0,14.52,-0.57,-0.9,6.4,496.03,0.18,-1.84,0.34,-1.06,-0.29,-1.59,7.92,7.91,510.38,507.77,-0.89,-0.54,-0.71,31.81,10.05,9.83,9.51,22.84
2022-01-05 12:54:00,8.71,8.68,8.62,-5.82,-12.5,1.58,-3541.55,1.01,6616.08,0.7,14166.2,-0.08,-164.84,-197.8,-0.08,642.06,685.71,-2.11,-2.15,20.0,14.23,-0.47,-0.88,6.34,514.04,0.18,-1.84,65.6,-1.07,2.96,-1.57,7.92,7.91,510.38,507.77,-0.9,-0.53,-0.7,28.61,10.4,10.06,9.7,22.84
2022-01-05 12:54:10,8.71,8.68,8.62,-5.88,-12.5,1.66,-3541.55,1.1,8951.17,0.82,14166.2,-0.08,-212.45,-177.66,-0.08,642.06,685.71,-2.11,-2.15,20.0,14.12,-0.57,-0.88,6.22,531.44,0.18,-1.82,66.18,-1.04,3.12,-1.57,7.92,7.91,516.76,507.77,-0.88,-0.54,-0.71,27.87,10.23,9.93,9.69,22.84
2022-01-05 12:54:20,8.57,8.68,8.62,-5.82,-12.5,1.87,-3541.55,1.34,11230.04,1.1,14166.2,-0.05,25.64,54.95,-0.0,642.06,685.71,-1.95,-2.0,20.0,14.12,-0.57,-0.85,6.22,536.94,0.18,-1.66,66.18,-0.86,3.09,-1.4,7.92,7.91,516.76,507.77,-0.69,-0.32,-0.49,27.56,10.1,9.93,9.55,22.84
2022-01-05 12:54:30,8.57,8.68,8.62,-5.82,-12.5,1.82,-3541.55,1.29,13867.83,1.08,14166.2,-0.08,-34.8,-32.97,-0.08,642.06,685.71,-2.03,-2.08,20.0,14.3,-0.44,-0.83,6.16,550.06,0.18,-1.73,66.18,-0.96,3.09,-1.48,7.92,7.91,516.76,510.38,-0.79,-0.42,-0.58,27.2,10.1,9.93,9.42,22.84
2022-01-05 12:54:40,8.57,8.68,8.62,-5.82,-12.5,1.75,-3541.55,1.2,14161.88,1.01,14166.2,-0.08,-89.74,-106.23,-0.08,642.06,685.71,-2.08,-2.13,20.0,14.56,-0.35,-0.81,6.16,555.25,0.18,-1.77,66.18,-1.01,3.11,-1.52,7.92,7.91,516.76,515.89,-0.84,-0.45,-0.63,27.2,9.91,9.72,9.42,22.84
2022-01-05 12:54:50,8.57,8.68,8.62,-5.82,-12.5,1.82,-3541.55,1.29,14062.42,1.03,14166.2,-0.08,-3.66,-56.78,-0.07,642.06,685.71,-2.03,-2.09,20.0,14.56,-0.46,-0.81,6.16,555.25,0.18,-1.74,66.18,-0.96,3.11,-1.5,7.92,7.91,516.76,510.67,-0.78,-0.42,-0.58,27.2,9.91,9.72,9.42,22.84
2022-01-05 12:55:00,8.57,8.68,8.62,-5.91,-12.5,1.72,-3541.55,1.2,14135.93,1.01,14166.2,-0.08,-100.73,-159.34,-0.07,642.06,685.71,-2.1,-2.14,20.0,14.76,-0.42,-0.81,6.11,566.85,0.18,-1.8,66.18,-1.02,3.24,-1.54,7.92,7.91,516.76,510.96,-0.88,-0.52,-0.68,26.99,9.91,9.72,9.42,22.84
2022-01-05 12:55:10,8.57,8.68,8.62,-5.91,-12.5,1.72,-3541.55,1.16,14135.93,1.01,14166.2,-0.08,-135.53,-159.34,-0.07,642.06,685.71,-2.11,-2.13,20.0,14.76,-0.46,-0.83,6.11,560.44,0.18,-1.81,66.18,-1.05,3.24,-1.57,7.92,7.91,516.76,516.47,-0.89,-0.53,-0.69,27.16,9.91,9.72,9.42,22.84
2022-01-05 12:55:20,8.57,8.68,8.62,-5.91,-12.5,1.84,-3541.55,1.3,13949.99,1.12,14166.2,-0.08,-12.82,14.65,-0.04,642.06,675.0,-1.97,-2.02,20.0,14.95,-0.37,-0.78,6.16,550.67,0.18,-1.67,66.18,-0.9,3.13,-1.42,7.92,7.91,516.76,516.47,-0.73,-0.36,-0.53,28.14,10.3,9.91,9.6,22.84
2022-01-05 12:55:30,8.57,8.68,8.62,-5.91,-12.5,1.81,-3541.55,1.28,13954.31,1.09,14166.2,-0.08,-12.82,-60.44,-0.08,642.06,675.0,-2.0,-2.05,20.0,15.15,-0.41,-0.78,6.16,550.98,0.18,-1.7,66.18,-0.93,3.33,-1.45,7.92,7.91,516.76,516.47,-0.76,-0.39,-0.56,28.14,10.3,10.1,9.79,22.84
2022-01-05 12:55:40,8.57,8.68,8.62,-5.91,-12.5,1.78,-3541.55,1.24,14153.23,1.04,14166.2,-0.08,-76.92,-91.58,-0.08,642.06,675.0,-2.05,-2.09,20.0,15.31,-0.35,-0.78,6.16,563.8,0.18,-1.76,66.18,-0.99,2.64,-1.5,7.92,7.91,516.76,516.47,-0.82,-0.46,-0.63,28.14,10.3,10.1,9.79,22.84
2022-01-05 12:55:50,8.57,8.68,8.62,-5.91,-12.5,1.88,-3541.55,1.35,13867.83,1.15,14166.2,-0.08,-10.99,16.48,0.0,649.6,675.0,-1.97,-2.01,20.0,15.31,-0.38,-0.78,6.16,547.31,0.18,-1.69,66.18,-0.88,3.21,-1.42,7.92,7.91,516.76,510.38,-0.71,-0.35,-0.53,28.14,10.3,10.1,9.79,22.84
2022-01-05 12:56:00,8.57,8.68,8.62,-5.91,-12.5,1.85,-3541.55,1.31,13949.99,1.15,14166.2,-0.08,32.97,12.82,-0.04,649.6,675.0,-1.96,-2.02,20.0,15.31,-0.29,-0.76,6.16,547.31,0.18,-1.67,66.18,-0.88,3.05,-1.42,7.92,7.91,516.76,509.8,-0.72,-0.35,-0.52,28.14,10.3,10.1,9.79,22.84
2022-01-05 12:56:10,8.57,8.68,8.62,-5.91,-12.5,1.79,-3541.55,1.2,14071.07,1.04,14166.2,-0.08,-45.79,-144.69,-0.07,649.6,675.0,-2.06,-2.1,20.0,15.31,-0.32,-0.76,6.16,555.25,0.18,-1.76,66.18,-1.0,3.11,-1.51,7.92,7.91,516.76,509.8,-0.83,-0.47,-0.63,27.83,10.17,9.97,9.65,22.84
2022-01-05 12:56:20,8.57,8.68,8.62,-5.91,-12.5,1.77,-3541.55,1.22,14071.07,1.04,14166.2,-0.08,-64.1,-89.74,-0.07,656.75,675.0,-2.03,-2.07,20.0,15.12,-0.48,-0.76,6.1,555.25,0.18,-1.74,66.18,-0.97,3.27,-1.49,7.92,7.91,516.76,509.8,-0.8,-0.45,-0.6,27.83,10.17,9.97,9.65,22.84
2022-01-05 12:56:30,8.57,8.68,8.62,-5.91,-12.5,1.81,-3541.55,1.25,14166.2,1.1,14166.2,-0.08,-87.91,-78.75,-0.07,656.75,675.0,-2.03,-2.08,20.0,14.84,-0.37,-0.78,6.1,555.25,0.18,-1.75,66.18,-0.96,3.3,-1.49,7.92,7.91,516.76,514.73,-0.78,-0.43,-0.62,28.0,10.17,9.97,9.65,22.84
2022-01-05 12:56:40,8.57,8.68,8.62,-5.91,-12.5,1.98,-3541.55,1.43,13751.07,1.22,14166.2,0.02,84.25,130.04,0.09,656.75,675.0,-1.88,-1.92,20.0,14.69,-0.31,-0.78,6.17,543.04,0.18,-1.59,66.18,-0.79,3.3,-1.32,7.92,7.91,516.76,514.73,-0.63,-0.25,-0.42,28.33,10.3,10.19,9.89,22.84
2022-01-05 12:56:50,8.57,8.68,8.62,-5.91,-12.5,1.15,-3541.55,0.81,3018.32,0.43,14166.2,-0.08,-157.51,-243.59,-0.07,656.75,675.0,-2.14,-2.18,20.0,14.69,-0.41,-0.78,6.47,484.74,0.18,-1.86,66.18,-1.08,2.79,-1.6,7.92,7.91,516.76,509.51,-0.92,-0.58,-0.73,28.55,10.49,10.19,9.89,22.84
2022-01-05 12:57:00,8.57,8.68,8.62,-6.0,-12.5,0.21,-3541.55,0.63,1301.6,0.3,14166.2,-0.08,-142.86,-98.9,-0.07,667.86,667.86,-2.04,-2.09,20.0,14.95,-0.46,-0.8,7.16,360.5,0.18,-1.76,66.18,-0.98,3.2,-1.5,7.92,7.91,516.76,509.51,-0.81,-0.44,-0.6,28.55,10.49,10.19,9.89,22.84
2022-01-05 12:57:10,8.57,8.68,8.62,-6.0,-12.5,-0.05,-3541.55,0.37,1375.11,0.05,14166.2,-0.08,-230.77,-342.49,-0.07,667.86,667.86,-2.23,-2.27,20.0,14.95,-0.53,-0.86,7.28,344.02,0.18,-1.93,66.18,-1.17,3.14,-1.68,7.92,7.91,516.76,509.51,-1.01,-0.65,-0.83,28.08,10.26,10.19,9.89,22.84
2022-01-05 12:57:20,8.57,8.68,8.62,-6.0,-12.5,1.03,-3541.55,0.8,1202.14,0.5,14166.2,-0.08,-78.75,-128.21,-0.07,667.86,667.86,-2.01,-2.05,20.0,14.95,-0.42,-0.85,6.77,428.57,0.18,-1.73,66.18,-0.98,3.01,-1.48,7.92,7.91,510.67,506.9,-0.81,-0.46,-0.62,27.86,10.26,10.0,9.7,22.84
2022-01-05 12:57:30,8.57,8.68,8.62,-6.0,-12.5,1.4,-3541.55,0.85,1448.62,0.5,14166.2,-0.08,-177.66,-197.8,-0.07,667.86,667.86,-2.09,-2.13,20.0,14.22,-0.53,-0.85,6.6,463.06,0.18,-1.8,66.18,-1.04,3.23,-1.55,7.92,7.91,510.67,506.9,-0.88,-0.53,-0.71,27.01,9.88,9.65,9.33,23.16
2022-01-05 12:57:40,8.57,8.68,8.62,-5.94,-12.5,1.5,-3541.55,0.95,1963.2,0.59,14166.2,-0.08,-146.52,-128.21,-0.07,667.86,667.86,-2.04,-2.09,20.0,13.41,-0.57,-0.85,6.54,470.09,0.18,-1.76,66.18,-0.99,3.08,-1.51,7.92,7.91,510.67,501.68,-0.82,-0.47,-0.64,27.06,10.03,9.81,9.5,23.16
2022-01-05 12:57:50,8.57,8.68,8.62,-5.87,-12.5,1.57,-3541.55,1.01,2914.54,0.62,14166.2,-0.08,-98.9,-91.58,-0.07,667.86,667.86,-2.02,-2.06,20.0,12.72,-0.4,-0.85,6.54,475.58,0.18,-1.74,66.18,-0.96,3.23,-1.48,7.92,7.91,510.67,501.68,-0.79,-0.43,-0.62,27.43,10.03,9.81,9.5,23.16
2022-01-05 12:58:00,8.57,8.68,8.62,-5.87,-12.5,1.61,-3541.55,1.05,4453.96,0.67,14166.2,-0.08,-98.9,-91.58,-0.07,667.86,667.86,-2.05,-2.09,20.0,12.42,-0.43,-0.83,6.46,500.0,0.18,-1.76,66.18,-0.99,3.07,-1.49,7.92,7.91,510.67,501.68,-0.82,-0.46,-0.62,27.11,10.03,9.81,9.5,23.16
2022-01-05 12:58:10,8.7,8.68,8.62,-5.87,-12.5,1.73,-3541.55,1.15,6516.63,0.86,14166.2,-0.08,-9.16,-1.83,-0.02,667.86,678.57,-1.97,-2.01,20.0,12.31,-0.43,-0.8,6.4,505.8,0.18,-1.68,66.18,-0.89,3.04,-1.42,8.0,8.0,510.67,501.68,-0.72,-0.36,-0.54,26.93,10.03,9.81,9.5,23.16
2022-01-05 12:58:20,8.7,8.68,8.62,-5.87,-12.5,1.72,-3541.55,1.17,8881.98,0.91,14166.2,-0.08,-47.62,-71.43,-0.07,667.86,686.51,-2.03,-2.07,20.0,12.31,-0.38,-0.8,6.28,525.34,0.18,-1.74,66.18,-0.96,3.1,-1.48,8.0,8.0,510.67,501.68,-0.79,-0.43,-0.6,26.53,9.7,9.44,9.13,23.16
2022-01-05 12:58:30,8.7,8.68,8.62,-5.87,-12.5,1.76,-3541.55,1.21,11403.01,1.0,14166.2,-0.08,-47.62,-71.43,-0.07,667.86,686.51,-2.03,-2.07,20.0,12.19,-0.38,-0.78,6.21,540.9,0.18,-1.74,66.18,-0.96,3.25,-1.48,8.0,8.0,510.67,506.61,-0.79,-0.43,-0.6,26.29,9.7,9.44,9.13,23.16
2022-01-05 12:58:40,8.7,8.68,8.75,-5.87,-12.5,1.79,-3541.55,1.21,13967.29,1.0,14166.2,-0.08,-89.74,-115.38,-0.07,667.86,694.84,-2.06,-2.11,20.0,11.92,-0.43,-0.78,6.1,548.84,0.18,-1.77,66.18,-0.99,3.24,-1.51,8.0,8.0,510.67,506.61,-0.82,-0.46,-0.62,26.57,9.7,9.44,9.13,23.46
2022-01-05 12:58:50,8.7,8.68,8.75,-5.87,-12.5,1.82,-3541.55,1.3,14027.82,1.1,14166.2,-0.08,-51.28,-32.97,-0.07,675.0,694.84,-2.0,-2.05,20.0,11.92,-0.38,-0.78,6.1,548.23,0.18,-1.71,66.18,-0.93,3.0,-1.46,8.0,8.0,510.67,506.61,-0.76,-0.39,-0.56,26.86,9.9,9.62,9.31,23.46
2022-01-05 12:59:00,8.7,8.68,8.75,-5.87,-12.5,1.75,-3541.55,1.2,14166.2,1.03,14166.2,-0.08,-51.28,-137.36,-0.07,675.0,694.84,-2.06,-2.12,20.0,12.09,-0.37,-0.78,6.1,554.03,0.18,-1.78,66.18,-1.0,3.01,-1.52,8.0,8.0,510.67,512.12,-0.83,-0.47,-0.64,27.12,9.9,9.62,9.31,23.46
2022-01-05 12:59:10,8.7,8.68,8.75,-5.87,-12.5,1.8,-3541.55,1.31,14088.36,1.12,14166.2,-0.08,-20.15,-23.81,-0.07,675.0,694.84,-2.0,-2.04,20.0,12.64,-0.39,-0.78,6.1,554.03,0.18,-1.72,66.18,-0.92,3.19,-1.46,8.0,8.0,515.6,512.12,-0.77,-0.41,-0.56,27.88,10.12,9.88,9.56,23.46
2022-01-05 12:59:20,8.7,8.68,8.75,-5.87,-12.5,1.77,-3541.55,1.21,14166.2,1.02,14166.2,-0.08,-51.28,-135.53,-0.07,675.0,694.84,-2.08,-2.12,20.0,13.3,-0.47,-0.78,6.1,554.03,0.18,-1.77,66.18,-1.01,3.37,-1.52,8.0,8.0,515.6,512.12,-0.84,-0.48,-0.65,28.13,10.33,10.09,9.78,23.46
2022-01-05 12:59:30,8.7,8.68,8.75,-5.87,-12.5,1.77,-3541.55,1.25,14166.2,1.02,14166.2,-0.08,-65.93,-102.56,-0.07,675.0,694.84,-2.08,-2.12,20.0,13.85,-0.44,-0.8,6.1,554.03,0.18,-1.78,66.18,-1.0,3.27,-1.52,8.0,8.0,515.6,512.12,-0.83,-0.46,-0.63,28.3,10.33,10.09,9.78,23.46
2022-01-05 12:59:40,8.7,8.68,8.75,-5.87,-12.5,1.88,-3541.55,1.34,14010.53,1.11,14166.2,-0.08,-27.47,27.47,-0.05,675.0,687.3,-1.96,-2.02,20.0,14.56,-0.38,-0.78,6.1,554.03,0.18,-1.67,66.18,-0.88,3.3,-1.41,8.0,8.0,515.6,512.12,-0.71,-0.35,-0.52,28.52,10.52,10.25,9.93,23.46
2022-01-05 12:59:50,8.7,8.68,8.75,-5.87,-12.5,1.75,-3541.55,1.21,14140.25,1.02,14166.2,-0.08,-69.6,-131.87,-0.07,675.0,687.3,-2.05,-2.1,20.0,15.2,-0.32,-0.78,6.1,554.03,0.18,-1.76,66.18,-0.99,3.3,-1.51,8.0,8.0,515.6,512.12,-0.84,-0.48,-0.64,28.52,10.52,10.25,9.93,23.46
2022-01-05 13:00:00,8.72,8.73,8.73,-5.91,-12.5,1.79,-3541.55,1.25,14166.2,1.05,14166.2,-0.08,-31.14,-71.43,-0.07,675.79,680.56,-2.02,-2.06,20.0,15.87,-0.4,-0.77,6.1,549.45,0.18,-1.71,59.8,-0.93,3.38,-1.45,7.99,7.98,512.99,511.54,-0.75,-0.39,-0.54,28.76,10.58,10.33,10.03,23.28
2022-01-05 13:00:10,8.72,8.73,8.73,-5.96,-12.5,1.68,-3541.55,1.14,14166.2,0.94,14166.2,-0.08,-166.67,-199.63,-0.07,675.79,680.56,-2.13,-2.16,20.0,16.17,-0.45,-0.79,6.1,563.49,0.18,-1.83,0.82,-1.08,-0.11,-1.58,7.99,7.98,512.99,511.54,-0.89,-0.56,-0.72,31.24,10.17,9.92,9.55,23.28
2022-01-05 13:00:20,8.72,8.73,8.73,-5.96,-12.5,1.79,-3541.55,1.25,14135.93,1.09,14166.2,-0.08,-89.74,-51.28,-0.07,675.79,680.56,-2.01,-2.05,20.0,16.45,-0.45,-0.79,6.1,551.59,0.18,-1.73,0.82,-0.95,-0.32,-1.47,7.99,7.98,512.99,511.83,-0.78,-0.44,-0.61,31.92,10.17,9.92,9.71,23.28
2022-01-05 13:00:30,8.72,8.73,8.73,-5.96,-12.5,1.71,-3541.55,1.18,14161.88,1.02,14166.2,-0.08,-122.71,-172.16,-0.07,675.79,673.81,-2.07,-2.11,20.0,16.76,-0.42,-0.81,6.1,561.05,0.18,-1.79,0.82,-1.02,-0.32,-1.53,7.99,7.98,512.99,506.9,-0.85,-0.49,-0.66,31.92,10.37,10.17,9.9,22.84
2022-01-05 13:00:40,8.72,8.73,8.73,-5.96,-12.5,1.69,-3541.55,1.15,14161.88,0.98,14166.2,-0.08,-153.85,-214.29,-0.07,675.79,673.81,-2.1,-2.15,20.0,17.06,-0.4,-0.81,6.1,562.27,0.18,-1.82,0.82,-1.06,-0.32,-1.57,7.89,7.88,512.99,506.9,-0.89,-0.54,-0.7,31.92,10.54,10.17,9.9,22.84
2022-01-05 13:00:50,8.72,8.73,8.73,-5.96,-12.5,1.78,-3541.55,1.25,14161.88,1.04,14166.2,-0.08,-78.75,-69.6,-0.07,675.79,673.81,-2.02,-2.06,20.0,17.48,-0.36,-0.81,6.1,554.33,0.18,-1.72,0.82,-0.95,-0.32,-1.47,7.89,7.88,512.99,506.9,-0.78,-0.43,-0.6,31.92,10.54,10.17,9.9,22.84
2022-01-05 13:01:00,8.72,8.73,8.73,-5.96,-12.5,1.26,-3541.55,0.9,3558.85,0.56,14166.2,-0.08,-175.82,-219.78,-0.07,675.79,666.67,-2.1,-2.16,20.0,18.19,-0.43,-0.81,6.51,485.96,0.18,-1.82,0.82,-1.05,-0.32,-1.59,7.81,7.8,512.99,512.41,-0.89,-0.54,-0.71,31.92,10.54,10.42,10.11,22.84
2022-01-05 13:01:10,8.72,8.73,8.73,-6.03,-12.5,0.4,-3541.55,0.77,1297.27,0.46,14166.2,-0.01,18.32,86.08,0.08,668.65,666.67,-1.94,-1.99,20.0,18.86,-0.45,-0.84,7.18,362.33,0.18,-1.66,0.82,-0.85,-0.32,-1.39,7.81,7.8,512.99,506.03,-0.68,-0.31,-0.49,31.92,10.36,10.2,9.91,22.44
2022-01-05 13:01:20,8.59,8.6,8.6,-6.03,-12.5,-0.06,-3541.55,0.42,1370.78,0.09,14166.2,-0.08,-254.58,-271.06,-0.08,668.65,666.67,-2.17,-2.21,20.0,19.38,-0.47,-0.87,7.29,339.74,0.18,-1.9,0.82,-1.14,-0.32,-1.65,7.81,7.8,500.81,499.36,-0.96,-0.62,-0.8,31.33,9.98,9.77,9.46,22.44
2022-01-05 13:01:30,8.59,8.6,8.6,-6.03,-12.5,0.97,-3541.55,0.95,1163.22,0.66,14166.2,-0.08,-7.33,75.09,0.05,668.65,666.67,-1.92,-1.97,20.0,19.74,-0.42,-0.82,6.88,403.24,0.18,-1.63,0.82,-0.84,-0.32,-1.37,7.81,7.8,500.81,492.69,-0.66,-0.3,-0.47,30.29,9.5,9.45,9.13,22.44
2022-01-05 13:01:40,8.59,8.6,8.6,-5.93,-12.5,1.41,-3541.55,0.94,1163.22,0.62,14166.2,-0.08,-32.97,-139.19,-0.07,668.65,682.14,-2.01,-2.07,20.0,19.27,-0.52,-0.81,6.65,451.47,0.18,-1.75,0.82,-0.98,-0.32,-1.49,7.81,7.8,500.81,499.07,-0.81,-0.46,-0.62,28.84,9.12,9.04,8.58,22.44
2022-01-05 13:01:50,8.59,8.6,8.6,-5.84,-12.5,1.51,-3541.55,0.98,1971.85,0.61,14166.2,-0.08,-135.53,-128.21,-0.07,668.65,682.14,-2.05,-2.09,20.0,17.87,-0.48,-0.83,6.57,468.25,0.18,-1.75,0.82,-0.99,-0.32,-1.51,7.81,7.8,500.81,499.07,-0.82,-0.44,-0.61,28.55,8.98,8.84,8.42,22.44
2022-01-05 13:02:00,8.59,8.6,8.6,-5.84,-12.5,1.54,-3541.55,0.98,2931.83,0.56,14166.2,-0.08,-135.53,-133.7,-0.07,668.65,692.06,-2.07,-2.11,20.0,16.39,-0.41,-0.85,6.52,482.91,0.18,-1.78,0.82,-1.01,-0.32,-1.53,7.81,7.8,500.81,499.07,-0.84,-0.49,-0.66,27.58,8.57,8.57,8.28,22.44
2022-01-05 13:02:10,8.59,8.6,8.6,-5.84,-12.5,1.59,-3541.55,1.02,4229.1,0.66,14166.2,-0.08,-120.88,-128.21,-0.07,668.65,692.06,-2.05,-2.09,20.0,14.96,-0.47,-0.83,6.42,492.67,0.18,-1.76,0.82,-0.99,-0.32,-1.51,7.81,7.8,500.81,499.07,-0.82,-0.47,-0.64,27.09,8.42,8.2,7.91,22.44
2022-01-05 13:02:20,8.59,8.6,8.6,-5.84,-12.5,1.62,-3541.55,1.11,6438.79,0.72,14166.2,-0.08,-119.05,-144.69,-0.07,668.65,692.06,-2.07,-2.11,20.0,13.86,-0.45,-0.83,6.32,514.35,0.18,-1.78,0.82,-1.01,-0.32,-1.52,7.88,7.87,500.81,499.07,-0.84,-0.48,-0.64,26.88,8.42,8.2,7.91,22.73
2022-01-05 13:02:30,8.59,8.6,8.6,-5.84,-12.5,1.67,-3541.55,1.11,8017.14,0.81,14166.2,-0.08,-119.05,-144.69,-0.07,675.79,692.06,-2.07,-2.11,20.0,13.33,-0.5,-0.83,6.32,523.2,0.18,-1.78,0.82,-1.01,-0.32,-1.53,7.88,7.87,500.81,499.07,-0.84,-0.48,-0.65,26.88,8.42,8.2,7.91,22.73
2022-01-05 13:02:40,8.59,8.6,8.6,-5.91,-12.5,1.67,-3541.55,1.11,11100.32,0.85,14166.2,-0.08,-119.05,-223.44,-0.07,675.79,681.35,-2.14,-2.17,20.0,12.77,-0.49,-0.83,6.19,544.26,0.18,-1.84,0.82,-1.07,-0.32,-1.59,7.88,7.87,500.81,499.07,-0.92,-0.56,-0.71,26.9,8.42,8.22,7.91,22.73
2022-01-05 13:02:50,8.59,8.6,8.6,-5.91,-12.5,1.83,-3541.55,1.32,13716.48,1.13,14166.2,-0.08,-91.58,-14.65,-0.04,675.79,674.21,-1.99,-2.04,20.0,12.64,-0.39,-0.83,6.13,551.89,0.18,-1.7,0.82,-0.92,-0.32,-1.45,7.88,7.87,500.81,506.61,-0.75,-0.4,-0.57,27.62,8.64,8.43,8.13,22.73
2022-01-05 13:03:00,8.59,8.6,8.6,-5.91,-12.5,1.81,-3541.55,1.24,14166.2,1.04,14166.2,-0.08,-91.58,-82.42,-0.07,675.79,674.21,-2.05,-2.09,20.0,12.89,-0.36,-0.83,6.13,553.42,0.18,-1.75,0.82,-0.97,-0.32,-1.51,7.88,7.87,507.77,506.61,-0.8,-0.45,-0.63,27.79,8.64,8.43,8.13,22.73
2022-01-05 13:03:10,8.59,8.6,8.6,-5.91,-12.5,1.79,-3541.55,1.25,14166.2,1.04,14166.2,-0.08,-111.72,-100.73,-0.07,675.79,674.21,-2.05,-2.08,20.0,13.35,-0.44,-0.83,6.13,555.25,0.18,-1.75,0.82,-0.97,-0.32,-1.49,7.88,7.87,507.77,506.61,-0.8,-0.45,-0.62,28.39,8.93,8.71,8.44,22.73
2022-01-05 13:03:20,8.59,8.6,8.6,-5.91,-12.5,1.8,-3541.55,1.26,14092.69,1.07,14166.2,-0.08,-73.26,-82.42,-0.07,675.79,663.89,-2.03,-2.08,20.0,14.17,-0.42,-0.83,6.13,554.33,0.18,-1.75,0.82,-0.96,-0.32,-1.49,7.88,7.87,507.77,511.83,-0.79,-0.42,-0.6,29.48,9.29,9.08,8.68,22.73
2022-01-05 13:03:30,8.59,8.6,8.6,-5.91,-12.5,1.76,-3541.55,1.22,14092.69,1.03,14166.2,-0.08,-119.05,-124.54,-0.07,675.79,663.89,-2.09,-2.13,20.0,14.63,-0.48,-0.83,6.13,554.33,0.18,-1.8,0.82,-1.03,-0.32,-1.55,7.88,7.87,512.99,511.83,-0.86,-0.5,-0.65,29.89,9.45,9.21,8.88,22.73
2022-01-05 13:03:40,8.59,8.6,8.6,-5.91,-12.5,1.78,-3541.55,1.24,14066.74,1.06,14166.2,-0.08,-82.42,-102.56,-0.07,675.79,663.89,-2.05,-2.09,20.0,15.31,-0.45,-0.83,6.13,554.33,0.18,-1.75,0.82,-0.98,-0.32,-1.5,7.8,7.8,512.99,511.83,-0.81,-0.44,-0.61,30.1,9.58,9.35,9.0,22.73
2022-01-05 13:03:50,8.59,8.6,8.6,-5.91,-12.5,1.78,-3541.55,1.26,14140.25,1.03,14166.2,-0.08,-80.59,-95.24,-0.07,675.79,663.89,-2.07,-2.11,20.0,16.1,-0.42,-0.81,6.13,554.33,0.18,-1.78,0.82,-0.99,-0.32,-1.51,7.8,7.8,512.99,511.83,-0.81,-0.43,-0.61,30.63,9.73,9.49,9.16,22.43
2022-01-05 13:04:00,8.59,8.6,8.6,-5.91,-12.5,1.69,-3541.55,1.19,14140.25,0.94,14166.2,-0.08,-177.66,-163.0,-0.07,675.79,672.62,-2.13,-2.18,20.0,16.68,-0.49,-0.84,6.06,561.05,0.18,-1.84,0.82,-1.06,-0.32,-1.59,7.8,7.8,512.99,511.83,-0.88,-0.52,-0.69,30.44,9.59,9.36,9.16,22.43
2022-01-05 13:04:10,8.59,8.6,8.6,-5.91,-12.5,1.87,-3541.55,1.29,13971.61,1.12,14166.2,-0.08,-100.73,-14.65,-0.03,675.79,672.62,-2.02,-2.07,20.0,17.05,-0.47,-0.84,6.11,547.62,0.18,-1.73,0.82,-0.93,-0.32,-1.46,7.72,7.71,512.99,511.83,-0.76,-0.41,-0.58,30.74,9.73,9.49,9.16,22.43
2022-01-05 13:04:20,8.46,8.6,8.47,-5.85,-12.5,1.79,-3541.55,1.27,14062.42,1.06,14166.2,-0.08,-31.14,-54.95,-0.06,675.79,672.62,-2.06,-2.1,20.0,17.62,-0.36,-0.8,6.11,554.95,0.18,-1.76,0.82,-0.97,-0.32,-1.5,7.72,7.71,512.99,511.83,-0.79,-0.43,-0.6,30.33,9.59,9.35,9.16,22.16
2022-01-05 13:04:30,8.46,8.46,8.47,-5.85,-12.5,1.79,-3541.55,1.27,14075.39,1.08,14166.2,-0.08,-49.45,-89.74,-0.06,675.79,672.62,-2.05,-2.11,20.0,17.94,-0.38,-0.8,6.11,554.95,0.18,-1.76,0.82,-0.96,-0.32,-1.5,7.72,7.71,512.99,506.61,-0.79,-0.43,-0.6,30.33,9.59,9.35,9.16,22.16
2022-01-05 13:04:40,8.46,8.46,8.47,-5.85,-12.5,1.75,-3541.55,1.2,14166.2,1.01,14166.2,-0.08,-122.71,-166.67,-0.06,675.79,672.62,-2.11,-2.16,20.0,18.1,-0.35,-0.8,6.11,561.66,0.18,-1.82,0.82,-1.03,-0.32,-1.56,7.72,7.71,512.99,506.61,-0.86,-0.5,-0.66,29.93,9.59,9.35,8.99,22.16
2022-01-05 13:04:50,8.46,8.46,8.47,-5.85,-12.5,1.75,-3541.55,1.23,14148.9,0.97,14166.2,-0.08,-108.06,-164.84,-0.08,667.86,672.62,-2.11,-2.16,20.0,18.1,-0.42,-0.8,6.11,561.05,0.18,-1.83,0.82,-1.05,-0.32,-1.58,7.65,7.64,512.99,510.09,-0.88,-0.52,-0.68,29.93,9.59,9.35,8.99,22.16
2022-01-05 13:05:00,8.46,8.46,8.47,-5.85,-12.5,1.86,-3541.55,1.33,13937.02,1.11,14166.2,-0.08,-43.96,-1.83,-0.03,667.86,672.62,-2.0,-2.05,20.0,18.1,-0.48,-0.8,6.11,554.64,0.18,-1.72,33.03,-0.93,0.37,-1.45,7.65,7.64,512.99,504.87,-0.75,-0.38,-0.55,28.46,9.59,9.35,8.99,22.16
2022-01-05 13:05:10,8.46,8.46,8.47,-5.85,-12.5,1.32,-3541.55,0.96,4017.22,0.59,14166.2,-0.08,-49.45,-139.19,-0.07,667.86,672.62,-2.1,-2.14,20.0,17.69,-0.32,-0.79,6.47,495.42,0.18,-1.8,33.03,-1.01,0.52,-1.54,7.65,7.64,512.99,504.87,-0.84,-0.47,-0.64,28.25,9.59,9.35,8.99,22.16
2022-01-05 13:05:20,8.46,8.46,8.47,-5.94,-12.5,0.55,-3541.55,0.68,1340.51,0.39,14166.2,-0.08,-249.08,-126.37,-0.07,667.86,672.62,-2.12,-2.16,20.0,17.54,-0.38,-0.83,6.98,398.35,0.18,-1.85,33.03,-1.03,0.33,-1.56,7.65,7.64,512.99,504.87,-0.86,-0.53,-0.71,27.57,9.34,9.13,8.84,22.16
2022-01-05 13:05:30,8.46,8.46,8.47,-5.94,-12.5,-0.02,-3541.55,0.47,1340.51,0.15,14166.2,-0.08,-86.08,-183.15,-0.07,667.86,672.62,-2.16,-2.21,20.0,17.09,-0.46,-0.83,7.3,337.61,0.18,-1.87,33.03,-1.08,-0.05,-1.61,7.65,7.64,512.99,512.12,-0.91,-0.56,-0.72,26.89,9.14,8.81,8.49,22.16
2022-01-05 13:05:40,8.46,8.46,8.47,-5.94,-12.5,1.15,-3541.55,0.99,1163.22,0.7,14166.2,0.0,38.46,122.71,0.07,667.86,688.89,-1.93,-1.97,20.0,16.53,-0.33,-0.83,6.87,412.09,0.18,-1.64,33.03,-0.85,0.14,-1.38,7.65,7.64,512.99,512.12,-0.67,-0.29,-0.47,26.89,9.0,8.81,8.49,22.16
2022-01-05 13:05:50,8.46,8.46,8.47,-5.86,-12.5,1.48,-3541.55,0.98,1262.68,0.59,14166.2,-0.08,-38.46,-71.43,-0.08,667.86,688.89,-2.04,-2.09,20.0,15.52,-0.41,-0.8,6.68,452.69,0.18,-1.74,33.03,-0.97,0.47,-1.48,7.65,7.64,512.99,512.12,-0.79,-0.42,-0.59,26.64,9.0,8.63,8.33,22.16
2022-01-05 13:06:00,8.46,8.46,8.47,-5.77,-12.5,1.62,-3541.55,1.07,1816.18,0.73,14166.2,-0.08,29.3,27.47,-0.01,667.86,688.89,-1.98,-2.03,20.0,13.97,-0.42,-0.8,6.62,465.2,0.18,-1.69,33.03,-0.89,0.47,-1.42,7.72,7.72,505.16,499.94,-0.72,-0.34,-0.5,26.42,8.79,8.5,8.33,22.16
2022-01-05 13:06:10,8.46,8.46,8.47,-5.77,-12.5,1.62,-3541.55,1.11,2538.33,0.7,14166.2,-0.08,29.3,18.32,-0.04,667.86,696.03,-1.99,-2.03,20.0,12.7,-0.36,-0.77,6.56,480.46,0.18,-1.7,33.03,-0.9,0.47,-1.43,7.72,7.72,505.16,499.94,-0.73,-0.36,-0.54,25.89,8.63,8.5,8.2,22.16
2022-01-05 13:06:20,8.46,8.46,8.47,-5.77,-12.5,1.71,-3541.55,1.16,4099.38,0.8,14166.2,-0.08,29.3,10.99,-0.01,675.0,709.52,-2.01,-2.04,20.0,11.09,-0.34,-0.77,6.42,487.79,0.18,-1.72,33.03,-0.92,0.55,-1.45,7.82,7.82,505.16,499.94,-0.74,-0.36,-0.54,25.17,8.46,8.19,7.91,22.54
2022-01-05 13:06:30,8.46,8.46,8.47,-5.77,-12.5,1.67,-3541.55,1.16,6157.71,0.77,14166.2,-0.08,-5.49,-65.93,-0.07,675.0,717.46,-2.05,-2.07,20.0,9.42,-0.3,-0.75,6.36,511.6,0.18,-1.73,33.03,-0.95,0.37,-1.48,7.82,7.82,505.16,499.94,-0.78,-0.41,-0.58,24.78,8.15,7.89,7.59,22.54
2022-01-05 13:06:40,8.46,8.46,8.47,-5.77,-12.5,1.71,-3541.55,1.2,7939.3,0.88,14166.2,-0.08,-36.63,-91.58,-0.07,684.52,717.46,-2.05,-2.09,20.0,8.41,-0.33,-0.75,6.31,520.45,0.18,-1.75,33.03,-0.96,0.57,-1.49,7.82,7.82,505.16,499.94,-0.8,-0.42,-0.6,24.78,8.31,8.04,7.78,22.86
2022-01-05 13:06:50,8.46,8.46,8.47,-5.77,-12.5,1.85,-3541.55,1.33,10871.13,1.07,14166.2,-0.08,10.99,38.46,0.01,684.52,717.46,-1.97,-2.01,20.0,7.03,-0.32,-0.75,6.22,536.94,0.18,-1.68,33.03,-0.89,0.57,-1.41,7.91,7.9,507.77,499.94,-0.7,-0.33,-0.51,25.5,8.44,8.31,8.0,22.86
2022-01-05 13:07:00,8.59,8.61,8.61,-5.77,-12.5,1.85,-3541.55,1.33,13435.4,1.1,14166.2,-0.08,10.99,-21.98,-0.05,692.46,709.52,-2.01,-2.06,20.0,6.58,-0.31,-0.75,6.15,542.43,0.18,-1.73,33.03,-0.93,0.62,-1.46,7.91,7.9,512.99,505.45,-0.75,-0.38,-0.56,26.16,8.65,8.48,8.21,22.86
2022-01-05 13:07:10,8.59,8.61,8.61,-5.82,-12.5,1.85,-3541.55,1.33,13794.32,1.15,14166.2,-0.08,20.15,29.3,-0.01,692.46,702.38,-1.99,-2.03,20.0,6.45,-0.3,-0.75,6.15,549.15,0.18,-1.7,33.03,-0.89,0.62,-1.43,7.91,7.9,512.99,500.23,-0.71,-0.35,-0.52,26.43,8.88,8.48,8.21,22.86
2022-01-05 13:07:20,8.59,8.61,8.61,-5.82,-12.5,1.81,-3541.55,1.28,13911.07,1.06,14166.2,-0.08,-43.96,-91.58,-0.08,692.46,702.38,-2.06,-2.1,20.0,6.69,-0.38,-0.75,6.1,554.33,0.18,-1.78,33.03,-0.98,0.62,-1.51,7.98,7.98,512.99,500.23,-0.81,-0.44,-0.62,26.69,8.88,8.7,8.39,22.86
2022-01-05 13:07:30,8.59,8.61,8.61,-5.82,-12.5,1.81,-3541.55,1.33,13941.34,1.12,14166.2,-0.08,-49.45,-16.48,-0.03,692.46,702.38,-2.02,-2.07,20.0,7.14,-0.41,-0.77,6.1,554.33,0.18,-1.76,33.03,-0.95,0.62,-1.49,7.98,7.98,512.99,506.61,-0.78,-0.41,-0.59,27.24,9.1,8.83,8.57,22.86
2022-01-05 13:07:40,8.59,8.61,8.61,-5.82,-12.5,1.82,-3541.55,1.33,13859.18,1.13,14166.2,-0.08,42.12,14.65,-0.02,692.46,702.38,-2.0,-2.05,20.0,7.85,-0.35,-0.74,6.1,545.48,0.18,-1.71,33.03,-0.91,0.62,-1.43,7.98,7.98,512.99,511.83,-0.72,-0.36,-0.53,27.58,9.27,9.03,8.72,22.86
2022-01-05 13:07:50,8.59,8.61,8.61,-5.82,-12.5,1.82,-3541.55,1.32,13945.66,1.13,14166.2,-0.08,0.0,-34.8,-0.07,692.46,702.38,-2.01,-2.05,20.0,8.44,-0.38,-0.74,6.1,545.48,0.18,-1.72,54.85,-0.92,1.48,-1.45,7.98,7.98,512.99,505.45,-0.74,-0.38,-0.55,27.58,9.41,9.2,8.88,22.86
2022-01-05 13:08:00,8.59,8.61,8.61,-5.82,-12.5,1.7,-3541.55,1.21,14079.71,1.02,14166.2,-0.08,-34.8,-130.04,-0.07,700.79,702.38,-2.09,-2.13,20.0,9.22,-0.42,-0.74,6.1,554.33,0.18,-1.8,100.0,-1.02,3.33,-1.54,7.98,7.98,512.99,505.45,-0.85,-0.49,-0.65,26.46,9.71,9.48,9.14,23.16
2022-01-05 13:08:10,8.59,8.61,8.61,-5.82,-12.5,1.79,-3541.55,1.3,14053.77,1.04,14166.2,-0.08,-34.8,-53.11,-0.07,700.79,702.38,-2.06,-2.11,20.0,9.58,-0.36,-0.74,6.1,548.84,43.38,-1.77,100.0,-0.98,9.69,-1.51,7.98,7.98,512.99,505.45,-0.8,-0.43,-0.61,24.4,9.84,9.82,9.52,23.16
2022-01-05 13:08:20,8.59,8.61,8.61,-5.89,-12.5,1.73,-3541.55,1.27,14053.77,1.04,14166.2,-0.08,-86.08,-98.9,-0.07,700.79,702.38,-2.08,-2.12,20.0,9.95,-0.36,-0.76,6.1,548.84,44.14,-1.78,100.0,-0.99,9.7,-1.52,8.05,8.04,519.37,513.28,-0.81,-0.45,-0.64,23.83,9.84,9.68,9.37,23.43
2022-01-05 13:08:30,8.59,8.61,8.61,-5.89,-12.5,1.7,-3541.55,1.21,14131.61,1.01,14166.2,-0.08,-89.74,-124.54,-0.07,700.79,681.35,-2.11,-2.14,20.0,10.31,-0.46,-0.79,6.1,548.84,44.14,-1.81,100.0,-1.02,9.9,-1.55,8.05,8.04,524.3,513.28,-0.85,-0.48,-0.66,23.65,9.84,9.68,9.37,23.43
2022-01-05 13:08:40,8.59,8.61,8.61,-5.89,-12.5,1.82,-3541.55,1.33,13911.07,1.13,14166.2,-0.08,-10.99,31.14,-0.02,700.79,681.35,-1.96,-2.0,20.0,10.71,-0.25,-0.79,6.1,548.84,44.14,-1.68,100.0,-0.89,10.27,-1.42,8.05,8.04,524.3,519.95,-0.72,-0.36,-0.53,24.34,10.19,9.96,9.67,23.43
2022-01-05 13:08:50,8.72,8.74,8.61,-5.89,-12.5,1.82,-3541.55,1.34,13911.07,1.13,14166.2,-0.08,-10.99,-1.83,-0.02,700.79,681.35,-1.96,-2.01,20.0,11.19,-0.28,-0.77,6.1,548.84,44.14,-1.68,100.0,-0.89,10.04,-1.42,8.05,8.04,524.3,519.95,-0.71,-0.35,-0.53,24.66,10.38,9.96,9.67,23.43
2022-01-05 13:09:00,8.72,8.74,8.75,-5.89,-12.5,1.74,-3541.55,1.26,14010.53,1.08,14166.2,-0.06,-32.97,-71.43,-0.08,700.79,681.35,-2.02,-2.07,20.0,11.92,-0.37,-0.75,6.1,550.37,44.14,-1.74,100.0,-0.96,10.41,-1.48,8.05,8.04,524.3,512.12,-0.79,-0.43,-0.6,25.01,10.54,10.3,10.0,23.43
2022-01-05 13:09:10,8.72,8.74,8.75,-5.89,-12.5,1.74,-3541.55,1.26,13854.85,1.04,14166.2,-0.06,-69.6,-71.43,-0.08,700.79,681.35,-2.02,-2.07,20.0,12.41,-0.35,-0.77,6.1,550.37,44.14,-1.72,100.0,-0.95,10.14,-1.47,8.05,8.04,524.3,517.05,-0.78,-0.42,-0.6,25.01,10.54,10.3,10.0,23.43
2022-01-05 13:09:20,8.72,8.74,8.75,-5.89,-12.5,1.37,-3541.55,0.94,4298.29,0.58,14166.2,-0.06,-45.79,-166.67,-0.05,700.79,681.35,-2.07,-2.11,20.0,12.64,-0.51,-0.77,6.46,496.34,44.14,-1.77,100.0,-1.0,10.45,-1.52,8.05,8.04,524.3,522.85,-0.83,-0.46,-0.61,25.58,10.68,10.43,10.13,23.43
2022-01-05 13:09:30,8.72,8.74,8.75,-5.94,-12.5,0.66,-3541.55,0.83,1336.19,0.51,14166.2,-0.06,-146.52,14.65,0.0,700.79,672.22,-2.0,-2.04,20.0,12.77,-0.46,-0.8,7.01,388.58,44.14,-1.73,100.0,-0.93,10.56,-1.46,8.05,8.04,524.3,522.85,-0.76,-0.41,-0.6,25.58,10.82,10.57,10.26,23.43
2022-01-05 13:09:40,8.72,8.74,8.75,-5.94,-12.5,0.04,-3541.55,0.58,1336.19,0.25,14166.2,-0.06,-119.05,-115.38,-0.08,700.79,672.22,-2.08,-2.12,20.0,13.17,-0.46,-0.8,7.32,337.0,44.14,-1.78,100.0,-1.0,10.49,-1.52,8.15,8.15,517.63,512.41,-0.83,-0.47,-0.65,25.45,10.81,10.57,10.26,23.43
2022-01-05 13:09:50,8.72,8.74,8.75,-5.94,-12.5,1.11,-3541.55,1.01,1193.49,0.72,14166.2,0.02,47.62,137.36,0.08,700.79,672.22,-1.91,-1.95,20.0,13.3,-0.44,-0.79,6.86,405.98,44.14,-1.62,100.0,-0.82,10.08,-1.34,8.15,8.15,517.63,509.51,-0.64,-0.26,-0.43,25.24,10.66,10.39,10.11,23.76
2022-01-05 13:10:00,8.72,8.74,8.75,-5.94,-12.5,1.53,-3541.55,1.01,1279.97,0.68,14166.2,-0.07,5.49,-36.63,-0.04,700.79,672.22,-1.98,-2.02,20.0,12.66,-0.36,-0.77,6.64,446.58,44.14,-1.68,100.0,-0.92,10.39,-1.43,8.15,8.15,517.63,515.89,-0.75,-0.38,-0.55,25.03,10.53,10.25,9.95,23.76
2022-01-05 13:10:10,8.86,8.88,8.75,-5.86,-12.5,1.55,-3541.55,1.01,1837.8,0.64,14166.2,-0.07,-36.63,-65.93,-0.08,700.79,684.52,-2.01,-2.05,20.0,11.34,-0.43,-0.77,6.56,465.81,44.14,-1.71,100.0,-0.96,10.05,-1.46,8.24,8.24,517.63,509.51,-0.78,-0.41,-0.6,24.58,10.23,10.11,9.81,23.76
2022-01-05 13:10:20,8.86,8.88,8.91,-5.76,-12.5,1.62,-3541.55,1.05,2659.41,0.67,14166.2,-0.07,-36.63,-60.44,-0.07,700.79,692.86,-1.99,-2.02,20.0,9.95,-0.29,-0.75,6.56,474.36,44.14,-1.71,100.0,-0.93,10.31,-1.45,8.24,8.24,517.63,509.51,-0.77,-0.4,-0.57,24.37,10.26,9.96,9.65,23.76
2022-01-05 13:10:30,8.86,8.88,8.91,-5.76,-12.5,1.68,-3541.55,1.13,3952.35,0.76,14166.2,-0.07,-36.63,-14.65,-0.03,700.79,700.79,-1.95,-1.98,20.0,8.57,-0.35,-0.75,6.49,488.4,37.36,-1.67,100.0,-0.88,10.33,-1.4,8.33,8.24,517.63,509.51,-0.7,-0.35,-0.51,24.16,10.12,9.96,9.65,24.08
2022-01-05 13:10:40,8.86,8.88,8.91,-5.76,-12.5,1.73,-3541.55,1.18,5846.37,0.88,14166.2,-0.07,20.15,34.8,-0.03,708.33,700.79,-1.99,-2.03,20.0,7.61,-0.34,-0.73,6.37,500.0,0.18,-1.7,57.69,-0.9,3.4,-1.44,8.33,8.32,517.63,509.51,-0.73,-0.36,-0.54,26.36,9.64,9.39,9.13,24.08
2022-01-05 13:10:50,9.07,9.08,9.07,-5.76,-12.5,1.81,-3541.55,1.26,8004.16,0.97,14166.2,-0.07,20.15,34.8,0.01,708.33,700.79,-1.99,-2.05,20.0,6.97,-0.33,-0.71,6.31,515.57,0.18,-1.71,65.45,-0.91,3.21,-1.44,8.33,8.32,511.83,509.51,-0.73,-0.36,-0.52,27.07,9.78,9.58,9.26,24.35
2022-01-05 13:11:00,9.07,9.08,9.07,-5.76,-12.5,1.87,-3541.55,1.33,10646.27,1.1,14166.2,-0.07,84.25,34.8,0.01,717.46,708.73,-1.96,-2.01,20.0,6.58,-0.34,-0.71,6.24,528.08,0.18,-1.67,64.84,-0.86,3.06,-1.4,8.33,8.32,511.83,509.51,-0.69,-0.31,-0.48,27.35,10.03,9.77,9.47,24.35
2022-01-05 13:11:10,9.07,9.08,9.07,-5.94,-12.5,1.91,-3541.55,1.37,13037.57,1.17,14166.2,-0.07,38.46,34.8,0.01,717.46,708.73,-1.98,-2.03,20.0,6.46,-0.38,-0.71,6.19,541.82,0.18,-1.69,63.52,-0.89,3.05,-1.42,8.42,8.42,511.83,502.84,-0.71,-0.34,-0.51,28.06,10.19,9.91,9.62,24.35
2022-01-05 13:11:20,9.07,9.08,9.07,-5.94,-12.5,1.91,-3541.55,1.37,13729.45,1.17,14166.2,-0.08,71.43,56.78,0.01,730.56,708.73,-2.01,-2.05,20.0,6.35,-0.29,-0.71,6.19,541.82,0.18,-1.71,62.36,-0.9,2.85,-1.44,8.42,8.42,511.83,507.77,-0.71,-0.34,-0.52,28.11,10.19,10.05,9.76,24.35
2022-01-05 13:11:30,9.2,9.21,9.21,-5.94,-12.5,1.94,-3541.55,1.42,13759.72,1.17,14166.2,-0.04,34.8,98.9,0.07,738.1,708.73,-1.98,-2.02,20.0,6.23,-0.24,-0.71,6.13,543.96,0.18,-1.68,60.9,-0.87,2.85,-1.41,8.42,8.42,511.83,502.84,-0.68,-0.31,-0.5,28.35,10.19,10.05,9.76,24.35
2022-01-05 13:11:40,9.2,9.21,9.21,-5.94,-12.5,1.94,-3541.55,1.42,13859.18,1.2,14166.2,-0.04,78.75,53.11,0.07,744.84,708.73,-1.99,-2.04,20.0,6.23,-0.32,-0.71,6.13,550.06,0.18,-1.7,59.74,-0.87,2.59,-1.41,8.49,8.48,511.83,502.84,-0.7,-0.32,-0.49,28.88,10.37,10.19,9.9,24.68
2022-01-05 13:11:50,9.2,9.21,9.21,-5.94,-12.5,1.9,-3541.55,1.38,13949.99,1.15,14166.2,-0.08,12.82,12.82,-0.03,751.98,708.73,-2.04,-2.05,20.0,6.45,-0.27,-0.71,6.13,550.06,0.18,-1.73,58.3,-0.93,2.59,-1.48,8.49,8.48,511.83,502.84,-0.75,-0.38,-0.56,28.97,10.51,10.19,9.9,24.68
2022-01-05 13:12:00,9.2,9.21,9.21,-5.94,-12.5,1.94,-3541.55,1.42,13867.83,1.24,14166.2,-0.05,47.62,45.79,0.05,759.13,708.73,-1.99,-2.04,20.0,6.73,-0.33,-0.71,6.13,550.06,0.18,-1.69,56.2,-0.88,2.59,-1.42,8.49,8.48,511.83,509.22,-0.7,-0.33,-0.51,29.28,10.51,10.19,9.9,24.68
2022-01-05 13:12:10,9.2,9.21,9.21,-5.94,-12.5,1.9,-3541.55,1.32,14045.12,1.13,14166.2,-0.08,3.66,-34.8,-0.06,759.13,708.73,-2.04,-2.08,20.0,6.97,-0.31,-0.71,6.13,549.45,0.18,-1.75,55.01,-0.94,2.59,-1.49,8.49,8.48,511.83,509.22,-0.77,-0.4,-0.58,29.86,10.69,10.42,10.09,24.68
2022-01-05 13:12:20,9.2,9.21,9.21,-6.0,-12.5,1.88,-3541.55,1.35,13902.42,1.15,14166.2,-0.08,3.66,1.83,-0.03,770.24,708.73,-2.03,-2.07,20.0,7.4,-0.33,-0.73,6.13,549.45,0.18,-1.74,53.69,-0.93,2.18,-1.47,8.49,8.48,511.83,509.22,-0.75,-0.38,-0.56,30.06,10.69,10.42,10.23,24.68
2022-01-05 13:12:30,9.33,9.35,9.34,-6.0,-12.5,1.92,-3541.55,1.38,13889.45,1.19,14166.2,-0.08,3.66,42.12,0.01,770.24,700.79,-2.0,-2.04,20.0,7.92,-0.29,-0.73,6.13,548.84,0.18,-1.71,52.93,-0.9,2.18,-1.43,8.49,8.48,511.83,509.22,-0.72,-0.34,-0.52,30.95,10.88,10.86,10.41,24.68
2022-01-05 13:12:40,9.33,9.35,9.34,-6.0,-12.5,1.91,-3541.55,1.38,13893.77,1.18,14166.2,-0.08,36.63,36.63,0.0,770.24,692.86,-2.0,-2.05,20.0,8.52,-0.39,-0.73,6.13,548.84,0.18,-1.71,51.8,-0.9,2.18,-1.44,8.56,8.48,511.83,509.22,-0.72,-0.34,-0.52,30.95,11.1,10.86,10.41,24.68
2022-01-05 13:12:50,9.33,9.35,9.34,-6.0,-12.5,1.91,-3541.55,1.38,13980.26,1.19,14166.2,-0.08,0.0,40.29,0.01,776.98,684.92,-2.0,-2.04,20.0,9.32,-0.32,-0.73,6.13,548.84,0.18,-1.71,51.19,-0.89,2.06,-1.44,8.56,8.48,511.83,509.22,-0.71,-0.35,-0.52,30.95,11.1,10.86,10.41,24.68
2022-01-05 13:13:00,9.33,9.35,9.34,-6.0,-12.5,1.85,-3541.55,1.32,14032.15,1.11,14166.2,-0.08,1.83,-23.81,-0.08,776.98,684.92,-2.06,-2.12,20.0,10.13,-0.42,-0.74,6.13,548.84,0.18,-1.78,49.91,-0.98,2.06,-1.51,8.56,8.48,511.83,509.22,-0.77,-0.41,-0.58,31.17,11.1,10.86,10.58,24.68
2022-01-05 13:13:10,9.33,9.35,9.34,-5.95,-12.5,1.76,-3541.55,1.26,14127.28,1.08,14166.2,-0.08,-78.75,-87.91,-0.08,776.98,677.78,-2.12,-2.16,20.0,10.75,-0.39,-0.76,6.13,548.84,0.18,-1.83,20.48,-1.01,0.56,-1.56,8.56,8.48,511.83,509.22,-0.84,-0.45,-0.63,31.92,11.1,10.66,10.45,24.68
2022-01-05 13:13:20,9.33,9.35,9.34,-5.95,-12.5,1.8,-3541.55,1.37,13980.26,1.1,14166.2,-0.08,-10.99,38.46,0.01,776.98,677.78,-2.03,-2.08,20.0,11.45,-0.33,-0.78,6.13,548.84,0.18,-1.74,20.48,-0.92,0.37,-1.47,8.56,8.48,511.83,509.22,-0.74,-0.37,-0.55,31.92,11.1,10.66,10.45,24.68
2022-01-05 13:13:30,9.33,9.35,9.34,-6.02,-12.5,1.37,-3541.55,0.94,5219.35,0.54,14166.2,-0.08,-137.36,-239.93,-0.08,776.98,667.46,-2.19,-2.24,20.0,12.09,-0.42,-0.78,6.4,514.65,0.18,-1.9,21.67,-1.12,0.37,-1.63,8.56,8.48,511.83,509.22,-0.94,-0.55,-0.72,31.92,11.1,10.89,10.45,24.68
2022-01-05 13:13:40,9.33,9.35,9.34,-6.07,-12.5,0.6,-3541.55,0.79,1344.84,0.47,14166.2,-0.08,-117.22,-3.66,-0.01,768.25,667.46,-2.07,-2.12,20.0,12.77,-0.43,-0.84,7.06,391.03,0.18,-1.78,23.96,-0.96,0.51,-1.51,8.46,8.48,511.83,509.22,-0.78,-0.42,-0.6,31.92,11.09,10.84,10.55,24.68
2022-01-05 13:13:50,9.33,9.35,9.34,-6.07,-12.5,0.06,-3541.55,0.56,1344.84,0.22,14166.2,-0.08,-40.29,-109.89,-0.07,768.25,674.6,-2.14,-2.19,20.0,13.17,-0.44,-0.82,7.3,338.22,0.18,-1.85,26.31,-1.04,0.33,-1.58,8.46,8.48,505.74,501.39,-0.86,-0.5,-0.66,31.92,10.95,10.71,10.4,24.68
2022-01-05 13:14:00,9.33,9.35,9.34,-6.07,-12.5,1.0,-3541.55,0.95,1163.22,0.63,14166.2,-0.05,45.79,106.23,0.05,761.11,674.6,-2.0,-2.04,20.0,13.66,-0.43,-0.8,6.9,402.01,0.18,-1.7,27.75,-0.87,0.5,-1.42,8.46,8.48,505.74,501.39,-0.68,-0.3,-0.48,31.44,10.6,10.33,10.04,24.68
2022-01-05 13:14:10,9.33,9.35,9.34,-5.99,-12.5,1.49,-3541.55,0.97,1241.06,0.63,14166.2,-0.08,-34.8,-100.73,-0.06,761.11,685.32,-2.1,-2.14,20.0,13.24,-0.37,-0.8,6.61,456.96,0.18,-1.79,28.97,-1.0,0.35,-1.54,8.46,8.48,505.74,501.39,-0.83,-0.46,-0.63,30.28,10.4,10.19,9.84,24.68
2022-01-05 13:14:20,9.33,9.35,9.34,-5.99,-12.5,1.44,-3541.55,0.86,1833.48,0.51,14166.2,-0.08,-190.48,-234.43,-0.06,761.11,693.25,-2.2,-2.23,20.0,12.09,-0.42,-0.82,6.54,469.47,0.18,-1.9,29.52,-1.13,0.6,-1.65,8.46,8.48,505.74,501.39,-0.96,-0.6,-0.77,29.77,10.02,9.76,9.46,24.68
2022-01-05 13:14:30,9.33,9.35,9.34,-5.91,-12.5,1.58,-3541.55,1.0,2758.86,0.61,14166.2,-0.08,-104.4,-111.72,-0.06,761.11,701.98,-2.09,-2.14,20.0,10.89,-0.47,-0.82,6.54,480.16,0.18,-1.8,29.52,-1.01,0.6,-1.54,8.53,8.48,505.74,501.39,-0.82,-0.47,-0.63,28.72,9.61,9.35,9.05,24.68
2022-01-05 13:14:40,9.33,9.35,9.34,-5.91,-12.5,1.66,-3541.55,1.14,3973.97,0.74,14166.2,-0.08,-38.46,-27.47,-0.05,761.11,709.13,-2.04,-2.08,20.0,9.95,-0.4,-0.82,6.47,486.57,0.18,-1.75,29.52,-0.95,0.6,-1.48,8.53,8.48,505.74,501.39,-0.77,-0.4,-0.57,28.23,9.45,9.22,8.92,24.68
2022-01-05 13:14:50,9.33,9.35,9.34,-5.91,-12.5,1.77,-3541.55,1.22,5842.04,0.89,14166.2,-0.08,18.32,47.62,0.02,761.11,716.67,-2.01,-2.06,20.0,9.27,-0.27,-0.79,6.41,498.47,0.18,-1.71,29.52,-0.9,0.6,-1.43,8.53,8.57,505.74,501.39,-0.72,-0.34,-0.53,27.57,9.29,9.05,8.76,24.96
2022-01-05 13:15:00,9.33,9.35,9.34,-5.91,-12.5,1.77,-3541.55,1.22,7956.6,0.92,14166.2,-0.08,21.98,14.65,-0.05,761.11,723.41,-2.05,-2.08,20.0,8.6,-0.38,-0.77,6.27,519.23,0.18,-1.75,29.52,-0.95,0.45,-1.49,8.61,8.57,505.74,496.46,-0.77,-0.37,-0.55,27.46,9.13,8.88,8.58,24.96
2022-01-05 13:15:10,9.33,9.35,9.34,-5.97,-12.5,1.81,-3541.55,1.26,10620.33,1.03,14166.2,-0.08,7.33,-16.48,-0.05,761.11,723.41,-2.06,-2.1,20.0,7.93,-0.38,-0.77,6.21,534.19,0.18,-1.76,29.52,-0.95,0.58,-1.5,8.61,8.65,505.74,496.46,-0.75,-0.37,-0.56,27.09,9.13,8.88,8.58,24.96
2022-01-05 13:15:20,9.33,9.35,9.34,-5.97,-12.5,1.86,-3541.55,1.3,13201.9,1.16,14166.2,-0.08,38.46,16.48,-0.02,761.11,730.95,-2.04,-2.09,20.0,7.26,-0.43,-0.77,6.16,547.92,0.18,-1.77,30.28,-0.94,0.58,-1.48,8.69,8.65,505.74,496.46,-0.76,-0.38,-0.55,27.09,8.99,8.88,8.58,25.28
2022-01-05 13:15:30,9.33,9.35,9.34,-5.97,-12.5,1.82,-3541.55,1.29,13569.46,1.09,14166.2,-0.08,38.46,-43.96,-0.08,761.11,730.95,-2.11,-2.17,20.0,6.75,-0.33,-0.75,6.11,547.92,0.18,-1.81,30.28,-0.99,0.58,-1.54,8.69,8.65,505.74,502.84,-0.81,-0.43,-0.6,27.4,9.13,8.88,8.58,25.28
2022-01-05 13:15:40,9.33,9.48,9.47,-5.97,-12.5,1.74,-3541.55,1.24,13651.62,1.01,14166.2,-0.08,-93.41,-153.85,-0.08,761.11,730.95,-2.16,-2.2,20.0,6.48,-0.46,-0.8,6.11,553.72,0.18,-1.87,30.83,-1.05,0.58,-1.59,8.69,8.74,505.74,502.84,-0.88,-0.51,-0.69,28.16,9.46,9.14,8.79,25.28
2022-01-05 13:15:50,9.49,9.48,9.47,-5.97,-12.5,1.89,-3541.55,1.35,13495.94,1.15,14166.2,-0.08,-18.32,20.15,-0.01,761.11,730.95,-2.04,-2.09,20.0,6.37,-0.38,-0.8,6.11,553.72,0.18,-1.75,30.83,-0.94,0.58,-1.48,8.69,8.74,510.96,502.84,-0.76,-0.39,-0.57,29.27,9.93,9.67,9.44,25.28
2022-01-05 13:16:00,9.49,9.48,9.47,-6.04,-12.5,1.77,-3541.55,1.23,13746.75,1.02,14166.2,-0.08,-146.52,-152.01,-0.06,761.11,730.95,-2.17,-2.21,20.0,6.37,-0.31,-0.8,6.11,553.42,0.18,-1.89,71.06,-1.06,3.15,-1.61,8.69,8.74,510.96,507.77,-0.89,-0.53,-0.72,28.88,10.52,10.29,10.0,25.28
2022-01-05 13:16:10,9.49,9.48,9.47,-6.04,-12.5,1.82,-3541.55,1.26,13638.64,1.06,14166.2,-0.08,-42.12,-60.44,-0.06,761.11,730.95,-2.1,-2.15,20.0,6.48,-0.41,-0.8,6.11,553.42,0.18,-1.8,75.21,-0.98,3.15,-1.53,8.76,8.74,518.79,515.31,-0.82,-0.44,-0.61,28.67,10.52,10.29,10.0,25.28
2022-01-05 13:16:20,9.49,9.48,9.47,-6.04,-12.5,1.86,-3541.55,1.33,13547.83,1.11,14166.2,-0.08,-42.12,-12.82,-0.03,761.11,730.95,-2.05,-2.1,20.0,6.59,-0.5,-0.8,6.11,553.42,0.18,-1.76,69.35,-0.94,2.89,-1.49,8.76,8.74,518.79,515.31,-0.76,-0.39,-0.57,29.44,10.74,10.52,10.21,25.28
2022-01-05 13:16:30,9.49,9.48,9.47,-6.04,-12.5,1.86,-3541.55,1.34,13465.67,1.16,14166.2,-0.08,10.99,18.32,-0.02,761.11,730.95,-2.04,-2.08,20.0,7.08,-0.32,-0.8,6.11,553.42,0.18,-1.75,64.32,-0.92,3.21,-1.47,8.76,8.74,518.79,515.31,-0.75,-0.36,-0.55,29.64,10.74,10.52,10.21,25.6
2022-01-05 13:16:40,9.49,9.48,9.47,-6.04,-12.5,1.76,-3541.55,1.21,13621.35,1.06,14166.2,-0.08,-87.91,-117.22,-0.05,761.11,730.95,-2.13,-2.19,20.0,7.5,-0.32,-0.79,6.11,553.42,0.18,-1.86,59.86,-1.03,2.69,-1.58,8.76,8.74,518.79,507.19,-0.85,-0.5,-0.67,29.9,10.98,10.72,10.41,25.6
2022-01-05 13:16:50,9.49,9.61,9.47,-6.04,-12.5,1.8,-3541.55,1.28,13556.48,1.08,14166.2,-0.08,-18.32,-29.3,-0.05,761.11,730.95,-2.06,-2.12,20.0,8.0,-0.36,-0.79,6.11,553.11,0.18,-1.78,57.23,-0.96,2.46,-1.51,8.76,8.81,518.79,512.41,-0.78,-0.41,-0.59,30.07,10.98,10.59,10.27,25.6
2022-01-05 13:17:00,9.49,9.61,9.6,-6.04,-12.5,1.87,-3541.55,1.32,13461.35,1.08,14166.2,-0.08,27.47,3.66,-0.01,761.11,730.95,-2.06,-2.09,20.0,8.39,-0.42,-0.79,6.11,553.11,0.18,-1.75,55.46,-0.94,2.46,-1.48,8.83,8.81,518.79,512.41,-0.75,-0.39,-0.57,31.07,11.21,10.94,10.64,25.6
2022-01-05 13:17:10,9.63,9.61,9.6,-6.04,-12.5,1.81,-3541.55,1.33,13478.65,1.13,14166.2,-0.08,27.47,5.49,-0.01,761.11,730.95,-2.08,-2.13,20.0,8.83,-0.36,-0.77,6.11,545.18,0.18,-1.78,55.46,-0.95,2.46,-1.5,8.83,8.81,518.79,512.41,-0.77,-0.38,-0.56,31.07,11.21,10.94,10.64,25.6
2022-01-05 13:17:20,9.63,9.61,9.6,-6.04,-12.5,1.73,-3541.55,1.23,13768.37,1.06,14166.2,-0.08,-108.06,-128.21,-0.07,761.11,730.95,-2.18,-2.21,20.0,8.99,-0.41,-0.77,6.11,560.44,0.18,-1.89,55.46,-1.06,2.34,-1.6,8.83,8.81,518.79,512.41,-0.87,-0.5,-0.69,30.87,11.07,10.94,10.64,25.6
2022-01-05 13:17:30,9.63,9.61,9.6,-6.04,-12.5,1.83,-3541.55,1.33,13582.43,1.13,14166.2,-0.08,3.66,-3.66,-0.01,761.11,730.95,-2.08,-2.12,20.0,9.12,-0.28,-0.77,6.11,546.7,0.18,-1.79,56.04,-0.95,2.29,-1.51,8.83,8.81,518.79,517.63,-0.77,-0.39,-0.57,31.42,11.25,11.07,10.64,25.6
2022-01-05 13:17:40,9.63,9.61,9.6,-5.97,-12.5,1.49,-3541.55,1.01,5388.0,0.65,14166.2,-0.08,-89.74,-144.69,-0.07,761.11,728.57,-2.18,-2.23,20.0,9.24,-0.39,-0.77,6.32,509.16,0.18,-1.89,56.65,-1.06,2.53,-1.61,8.83,8.81,518.79,512.41,-0.89,-0.51,-0.68,31.42,11.44,11.07,10.89,25.6
2022-01-05 13:17:50,9.63,9.61,9.6,-6.03,-12.5,0.61,-3541.55,0.76,1288.62,0.45,14166.2,-0.08,-141.03,-104.4,-0.07,761.11,728.57,-2.15,-2.2,20.0,9.5,-0.46,-0.84,7.01,390.72,0.18,-1.87,57.54,-1.04,2.53,-1.59,8.9,8.88,518.79,512.41,-0.86,-0.48,-0.67,31.16,11.44,11.07,10.89,25.6
2022-01-05 13:18:00,9.63,9.61,9.6,-6.03,-12.5,0.06,-3541.55,0.58,1288.62,0.28,14166.2,-0.08,-65.93,-80.59,-0.08,761.11,728.57,-2.17,-2.21,20.0,9.75,-0.52,-0.84,7.31,335.16,0.18,-1.88,59.28,-1.05,2.53,-1.6,8.9,8.88,518.79,507.19,-0.86,-0.48,-0.65,30.67,11.11,10.94,10.67,25.87
2022-01-05 13:18:10,9.63,9.75,9.75,-6.03,-12.5,1.04,-3541.55,0.99,1176.19,0.76,14166.2,0.06,111.72,163.0,0.13,761.11,709.13,-1.97,-2.03,20.0,9.87,-0.36,-0.8,6.94,392.86,0.18,-1.67,59.28,-0.81,2.73,-1.38,8.9,8.88,518.79,512.41,-0.62,-0.23,-0.42,31.44,11.5,11.26,11.0,25.87
2022-01-05 13:18:20,9.63,9.75,9.75,-5.93,-12.5,1.54,-3541.55,1.05,1254.03,0.73,14166.2,-0.08,36.63,9.16,0.0,761.11,716.27,-2.05,-2.1,15.43,8.56,-0.38,-0.77,6.67,457.57,0.18,-1.75,59.28,-0.92,2.73,-1.47,8.9,8.88,518.79,513.86,-0.74,-0.36,-0.54,31.44,11.5,11.26,11.0,25.87
2022-01-05 13:18:30,9.63,9.75,9.75,-5.93,-12.5,1.44,-3541.55,0.91,1876.72,0.54,14166.2,-0.08,-155.68,-175.82,-0.05,761.11,723.02,-2.19,-2.24,6.68,6.58,-0.43,-0.81,6.59,471.92,0.18,-1.89,59.98,-1.1,2.73,-1.63,8.9,8.88,512.7,507.48,-0.95,-0.56,-0.75,31.17,11.5,11.26,10.87,25.87
2022-01-05 13:18:40,9.8,9.75,9.75,-5.84,-12.5,1.54,-3541.55,0.96,2616.16,0.54,14166.2,-0.08,-111.72,-141.03,-0.05,761.11,723.02,-2.13,-2.19,5.25,5.4,-0.47,-0.84,6.53,478.94,0.18,-1.86,59.98,-1.08,2.95,-1.58,8.98,8.98,512.7,507.48,-0.9,-0.51,-0.69,31.38,11.5,11.26,10.87,26.14
2022-01-05 13:18:50,9.8,9.75,9.75,-5.84,-12.5,1.58,-3541.55,1.01,3679.93,0.61,14166.2,-0.08,-111.72,-141.03,-0.05,761.11,723.02,-2.15,-2.19,6.5,4.96,-0.46,-0.84,6.48,490.54,0.18,-1.83,60.59,-1.05,2.95,-1.59,8.98,8.98,512.7,507.48,-0.87,-0.5,-0.68,31.03,11.35,11.06,10.74,26.14
2022-01-05 13:19:00,9.8,9.75,9.75,-5.84,-12.5,1.67,-3541.55,1.13,5954.47,0.77,14166.2,-0.08,-67.77,-75.09,-0.05,753.57,723.02,-2.11,-2.15,10.16,4.7,-0.42,-0.84,6.41,511.9,0.18,-1.82,60.59,-1.01,2.79,-1.55,9.06,9.05,512.7,507.48,-0.84,-0.47,-0.65,30.56,11.2,10.88,10.58,26.14
2022-01-05 13:19:10,9.8,9.75,9.75,-5.93,-12.5,1.73,-3541.55,1.14,8168.48,0.92,14166.2,-0.08,-111.72,-82.42,-0.05,753.57,733.33,-2.11,-2.15,13.47,4.7,-0.51,-0.84,6.27,525.64,0.18,-1.82,61.2,-1.01,2.79,-1.55,9.06,9.05,512.7,507.48,-0.83,-0.45,-0.63,30.37,11.2,10.88,10.58,26.44
2022-01-05 13:19:20,9.8,9.88,9.88,-5.99,-12.5,1.64,-3541.55,1.08,10927.35,0.87,14166.2,-0.08,-168.5,-245.42,-0.05,753.57,733.33,-2.23,-2.27,16.45,4.83,-0.56,-0.86,6.19,543.65,0.18,-1.95,61.2,-1.13,2.99,-1.67,9.06,9.05,512.7,507.48,-0.96,-0.6,-0.77,30.86,11.2,11.01,10.71,26.44
2022-01-05 13:19:30,9.8,9.88,9.88,-5.99,-12.5,1.85,-3541.55,1.33,13180.27,1.14,14166.2,-0.08,-49.45,12.82,-0.02,744.84,733.33,-2.07,-2.11,19.69,5.17,-0.58,-0.86,6.19,549.45,0.18,-1.79,22.8,-0.96,0.89,-1.51,9.06,9.05,512.7,513.86,-0.78,-0.4,-0.58,32.0,11.42,11.19,10.9,26.44
2022-01-05 13:19:40,9.94,9.88,9.88,-5.99,-12.5,1.59,-3541.55,1.1,14101.34,0.89,14166.2,-0.08,-173.99,-296.7,-0.08,744.84,733.33,-2.28,-2.32,20.0,5.63,-0.5,-0.86,6.1,560.44,0.18,-1.98,22.8,-1.18,0.31,-1.72,9.06,9.05,520.53,513.86,-1.01,-0.64,-0.8,32.0,11.56,11.19,10.9,26.44
2022-01-05 13:19:50,9.94,9.88,9.88,-5.99,-12.5,1.72,-3541.55,1.22,13854.85,1.05,14166.2,-0.08,-111.72,-82.42,-0.08,744.84,733.33,-2.14,-2.18,20.0,6.58,-0.48,-0.89,6.15,556.47,0.18,-1.84,22.8,-1.02,0.45,-1.58,9.06,9.05,520.53,513.86,-0.85,-0.46,-0.65,32.0,11.85,11.61,11.32,26.44
2022-01-05 13:20:00,9.94,9.88,9.88,-5.99,-12.5,1.73,-3541.55,1.26,13828.91,1.06,14166.2,-0.08,-111.72,-91.58,-0.08,736.51,733.33,-2.14,-2.19,20.0,7.36,-0.5,-0.87,6.15,556.47,0.18,-1.85,22.8,-1.02,0.47,-1.57,9.06,9.05,520.53,513.86,-0.84,-0.48,-0.64,32.0,11.85,11.74,11.47,26.44
2022-01-05 13:20:10,9.94,9.88,9.88,-5.99,-12.5,1.77,-3541.55,1.29,13742.42,1.12,14166.2,-0.08,-65.93,-47.62,-0.08,736.51,733.33,-2.11,-2.15,20.0,8.0,-0.38,-0.87,6.15,557.08,0.18,-1.82,22.8,-0.99,0.51,-1.53,9.06,9.05,520.53,513.86,-0.81,-0.41,-0.59,32.0,11.98,11.74,11.47,26.44
2022-01-05 13:20:20,9.94,9.88,9.88,-5.99,-12.5,1.81,-3541.55,1.3,13755.4,1.11,14166.2,-0.08,-29.3,7.33,-0.03,736.51,733.33,-2.07,-2.12,20.0,8.75,-0.48,-0.85,6.15,548.84,0.18,-1.78,22.8,-0.95,0.51,-1.5,9.06,9.05,520.53,513.86,-0.77,-0.4,-0.58,32.0,11.98,11.74,11.47,26.17
2022-01-05 13:20:30,9.94,9.88,9.88,-5.99,-12.5,1.72,-3541.55,1.22,13863.5,1.03,14166.2,-0.08,-80.59,-117.22,-0.06,736.51,733.33,-2.17,-2.2,20.0,9.37,-0.43,-0.85,6.15,548.84,0.18,-1.87,22.8,-1.06,0.34,-1.61,9.06,9.05,512.41,513.86,-0.88,-0.48,-0.67,32.0,11.98,11.74,11.47,26.17
2022-01-05 13:20:40,9.94,9.88,9.88,-5.99,-12.5,1.71,-3541.55,1.23,14006.2,1.01,14166.2,-0.08,-141.03,-130.04,-0.06,729.37,733.33,-2.17,-2.22,20.0,9.76,-0.53,-0.87,6.15,557.69,0.18,-1.88,22.8,-1.07,0.34,-1.61,9.06,9.05,512.41,513.86,-0.89,-0.52,-0.69,32.0,11.98,11.74,11.47,26.17
2022-01-05 13:20:50,9.94,9.88,9.88,-6.04,-12.5,1.74,-3541.55,1.24,13768.37,1.08,14166.2,-0.08,-56.78,-75.09,-0.06,729.37,726.59,-2.14,-2.18,20.0,9.9,-0.44,-0.86,6.15,547.62,0.18,-1.84,22.8,-1.02,0.53,-1.58,9.06,9.05,519.95,518.79,-0.84,-0.47,-0.66,32.0,12.13,11.87,11.47,26.17
2022-01-05 13:21:00,9.94,9.88,9.88,-6.04,-12.5,1.78,-3541.55,1.25,13768.37,1.08,14166.2,-0.08,-25.64,-34.8,-0.06,729.37,726.59,-2.13,-2.18,20.0,10.16,-0.38,-0.86,6.15,547.62,0.18,-1.83,22.8,-1.01,0.33,-1.56,8.99,9.05,519.95,518.79,-0.83,-0.46,-0.63,32.0,12.13,11.87,11.64,26.17
2022-01-05 13:21:10,9.94,9.88,9.88,-6.04,-12.5,1.79,-3541.55,1.33,13677.56,1.13,14166.2,-0.08,-40.29,21.98,-0.03,729.37,726.59,-2.07,-2.12,20.0,10.49,-0.4,-0.83,6.15,547.62,0.18,-1.77,22.8,-0.95,0.33,-1.5,8.99,9.05,519.95,518.79,-0.76,-0.39,-0.56,32.0,12.13,11.87,11.64,26.17
2022-01-05 13:21:20,9.94,9.88,9.88,-6.04,-12.5,1.78,-3541.55,1.29,13798.64,1.07,14166.2,-0.08,-12.82,-31.14,-0.06,729.37,726.59,-2.12,-2.17,20.0,10.6,-0.46,-0.81,6.15,547.62,0.18,-1.82,22.8,-1.01,0.33,-1.56,8.99,9.05,514.73,509.22,-0.83,-0.45,-0.61,32.0,12.13,11.87,11.64,26.17
2022-01-05 13:21:30,9.94,9.88,9.88,-6.04,-12.5,1.76,-3541.55,1.27,13802.96,1.09,14166.2,-0.08,-56.78,-62.27,-0.06,729.37,726.59,-2.13,-2.17,20.0,10.6,-0.36,-0.81,6.15,547.62,0.18,-1.83,22.8,-1.01,0.17,-1.56,8.99,9.05,514.73,509.22,-0.82,-0.43,-0.62,32.0,12.13,11.87,11.64,26.17
