date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 13:21:40,9.94,9.88,9.88,-6.04,-12.5,1.69,-3541.55,1.21,13893.77,0.97,14166.2,-0.08,-146.52,-157.51,-0.06,729.37,726.59,-2.17,-2.22,20.0,10.15,-0.4,-0.83,6.15,556.17,0.18,-1.88,22.8,-1.09,0.43,-1.61,8.99,9.05,514.73,509.22,-0.91,-0.55,-0.72,32.0,11.95,11.87,11.45,26.17
2022-01-05 13:21:50,9.94,9.88,9.88,-6.04,-12.5,1.52,-3541.55,1.09,6391.22,0.7,14166.2,-0.08,-84.25,-133.7,-0.06,722.62,726.59,-2.14,-2.18,20.0,9.85,-0.38,-0.83,6.33,519.23,0.18,-1.84,22.8,-1.04,0.43,-1.58,8.99,9.05,522.56,518.21,-0.86,-0.49,-0.65,32.0,12.1,11.87,11.45,26.17
2022-01-05 13:22:00,9.94,9.88,9.88,-6.13,-12.5,0.69,-3541.55,0.81,1314.57,0.51,14166.2,-0.08,-153.85,-23.81,-0.06,722.62,726.59,-2.11,-2.16,20.0,9.73,-0.49,-0.86,6.97,397.13,0.18,-1.83,22.8,-1.0,0.43,-1.55,8.99,8.97,522.56,524.3,-0.82,-0.47,-0.66,32.0,12.26,12.11,11.71,26.17
2022-01-05 13:22:10,9.94,9.88,9.88,-6.13,-12.5,0.01,-3541.55,0.5,1314.57,0.2,14166.2,-0.08,-111.72,-170.33,-0.08,722.62,717.46,-2.19,-2.24,20.0,10.04,-0.4,-0.86,7.26,336.69,0.18,-1.9,22.8,-1.09,0.3,-1.63,8.99,8.97,514.73,515.02,-0.91,-0.54,-0.71,32.0,12.5,12.29,11.96,26.17
2022-01-05 13:22:20,9.94,9.88,9.88,-6.13,-12.5,0.95,-3541.55,0.99,1171.87,0.7,14166.2,0.05,25.64,164.84,0.13,715.87,717.46,-1.97,-2.02,20.0,10.89,-0.38,-0.82,7.01,386.75,0.18,-1.67,22.8,-0.83,0.31,-1.39,8.99,8.97,514.73,515.02,-0.65,-0.27,-0.44,32.0,12.31,12.11,11.65,26.17
2022-01-05 13:22:30,9.94,9.88,9.88,-5.98,-12.5,1.47,-3541.55,0.96,1171.87,0.66,14166.2,-0.05,49.45,-65.93,-0.08,715.87,717.46,-2.08,-2.12,20.0,10.56,-0.36,-0.79,6.61,452.08,0.18,-1.78,22.8,-0.98,0.46,-1.52,8.99,8.97,514.73,515.02,-0.81,-0.42,-0.59,32.0,12.16,11.93,11.65,26.17
2022-01-05 13:22:40,9.94,9.88,9.88,-5.98,-12.5,1.47,-3541.55,0.9,1846.45,0.55,14166.2,-0.08,-95.24,-186.81,-0.08,715.87,717.46,-2.15,-2.19,20.0,9.16,-0.38,-0.81,6.55,469.78,0.18,-1.87,22.8,-1.07,0.33,-1.6,8.99,8.97,514.73,509.8,-0.89,-0.52,-0.71,32.0,12.16,11.93,11.65,26.17
2022-01-05 13:22:50,9.94,9.88,9.88,-5.91,-12.5,1.52,-3541.55,0.95,2611.84,0.61,14166.2,-0.08,-122.71,-131.87,-0.08,722.62,717.46,-2.1,-2.14,20.0,7.99,-0.52,-0.83,6.55,477.41,0.18,-1.81,22.8,-1.01,0.39,-1.54,8.99,8.97,514.73,511.54,-0.83,-0.48,-0.65,32.0,12.02,11.78,11.49,26.17
2022-01-05 13:23:00,9.94,9.88,9.88,-5.91,-12.5,1.52,-3541.55,0.99,3896.14,0.58,14166.2,-0.08,-111.72,-155.68,-0.08,722.62,717.46,-2.12,-2.18,20.0,7.51,-0.49,-0.83,6.41,496.64,0.18,-1.84,22.8,-1.07,0.39,-1.59,8.99,8.97,514.73,506.61,-0.89,-0.52,-0.71,32.0,11.89,11.78,11.49,26.17
2022-01-05 13:23:10,9.94,9.88,9.88,-5.91,-12.5,1.55,-3541.55,0.98,5997.72,0.64,14166.2,-0.08,-152.01,-227.11,-0.08,722.62,726.19,-2.17,-2.21,20.0,7.26,-0.51,-0.85,6.41,515.26,0.18,-1.88,22.8,-1.11,0.39,-1.63,8.99,9.04,514.73,506.61,-0.94,-0.58,-0.74,32.0,11.89,11.57,11.23,26.17
2022-01-05 13:23:20,9.94,9.88,9.88,-5.99,-12.5,1.63,-3541.55,1.07,7982.54,0.78,14166.2,-0.08,-223.44,-179.49,-0.08,722.62,726.19,-2.15,-2.19,20.0,7.26,-0.51,-0.87,6.3,523.81,0.18,-1.87,66.27,-1.07,2.96,-1.6,8.99,9.04,514.73,512.99,-0.9,-0.56,-0.73,32.0,12.27,11.99,11.7,26.17
2022-01-05 13:23:30,9.94,9.88,9.88,-5.99,-12.5,1.65,-3541.55,1.11,10663.57,0.9,14166.2,-0.08,-113.55,-184.98,-0.08,722.62,718.25,-2.15,-2.19,20.0,7.58,-0.49,-0.87,6.22,534.8,0.18,-1.86,66.27,-1.07,3.21,-1.6,8.99,9.04,514.73,512.99,-0.9,-0.54,-0.71,32.0,12.27,12.17,11.87,26.17
2022-01-05 13:23:40,9.94,9.88,9.88,-6.05,-12.5,1.69,-3541.55,1.18,13487.29,0.96,14166.2,-0.08,-113.55,-161.17,-0.08,722.62,711.51,-2.14,-2.19,20.0,8.29,-0.45,-0.87,6.14,549.15,0.18,-1.85,64.38,-1.05,3.08,-1.59,8.99,9.04,519.95,512.99,-0.9,-0.52,-0.69,32.0,12.27,12.17,11.87,26.17
2022-01-05 13:23:50,9.94,9.88,9.88,-6.05,-12.5,1.65,-3541.55,1.15,13932.69,0.96,14166.2,-0.08,-157.51,-164.84,-0.08,713.49,711.51,-2.18,-2.2,20.0,9.16,-0.48,-0.87,6.14,559.22,0.18,-1.89,60.13,-1.1,3.08,-1.61,8.99,9.04,519.95,519.66,-0.92,-0.55,-0.72,32.0,12.44,12.17,11.87,26.17
2022-01-05 13:24:00,9.94,9.88,9.88,-6.1,-12.5,1.73,-3541.55,1.23,13785.67,1.04,14166.2,-0.08,-126.37,-104.4,-0.08,713.49,711.51,-2.03,-2.07,20.0,10.08,-0.5,-0.85,6.14,559.22,0.18,-1.76,57.23,-0.96,2.5,-1.5,8.99,9.04,524.88,519.66,-0.79,-0.44,-0.61,32.0,12.44,12.17,11.87,26.17
2022-01-05 13:24:10,9.94,9.88,9.88,-6.1,-12.5,1.72,-3541.55,1.2,13785.67,1.03,14166.2,-0.08,-86.08,-104.4,-0.08,713.49,711.51,-2.08,-2.13,20.0,11.29,-0.44,-0.85,6.14,552.81,0.18,-1.8,52.81,-1.01,2.59,-1.54,8.99,9.04,524.88,519.66,-0.84,-0.47,-0.63,32.0,12.81,12.72,12.41,26.17
2022-01-05 13:24:20,9.94,9.88,9.88,-6.1,-12.5,1.77,-3541.55,1.28,13677.56,1.09,14166.2,-0.08,-86.08,-10.99,-0.04,705.16,700.4,-2.05,-2.1,20.0,12.25,-0.4,-0.83,6.14,552.81,0.18,-1.78,50.03,-0.96,2.46,-1.5,8.99,8.97,524.88,519.66,-0.78,-0.4,-0.58,32.0,12.99,12.72,12.41,26.17
2022-01-05 13:24:30,9.94,9.88,9.88,-6.02,-12.5,1.73,-3541.55,1.25,13720.8,1.05,14166.2,-0.08,-29.3,-56.78,-0.08,705.16,700.4,-2.1,-2.14,20.0,12.88,-0.41,-0.83,6.14,552.81,0.18,-1.79,48.72,-0.98,2.08,-1.52,8.99,8.97,524.88,519.66,-0.8,-0.44,-0.62,32.0,12.99,12.72,12.41,26.17
2022-01-05 13:24:40,9.94,9.88,9.88,-6.02,-12.5,1.75,-3541.55,1.27,13690.53,1.05,14166.2,-0.08,-124.54,-60.44,-0.08,705.16,700.4,-2.1,-2.13,20.0,13.42,-0.45,-0.84,6.14,552.81,0.18,-1.8,10.23,-0.99,-0.18,-1.53,8.99,8.97,519.08,512.7,-0.81,-0.45,-0.62,32.0,12.35,12.14,11.84,26.17
2022-01-05 13:24:50,9.94,9.88,9.88,-6.02,-12.5,1.66,-3541.55,1.17,13885.13,0.97,14166.2,-0.08,-135.53,-186.81,-0.08,705.16,700.4,-2.2,-2.24,20.0,13.54,-0.47,-0.83,6.08,552.81,0.18,-1.9,10.23,-1.11,-0.03,-1.64,8.99,8.97,519.08,512.7,-0.94,-0.57,-0.74,32.0,12.35,12.14,11.84,26.17
2022-01-05 13:25:00,9.94,9.88,9.88,-6.02,-12.5,1.67,-3541.55,1.17,13937.02,0.96,14166.2,-0.08,-135.53,-179.49,-0.08,705.16,692.06,-2.17,-2.22,20.0,13.54,-0.52,-0.85,6.08,558.91,0.18,-1.86,10.23,-1.06,-0.02,-1.59,8.99,8.97,519.08,522.85,-0.88,-0.52,-0.72,32.0,12.35,12.14,11.84,26.17
2022-01-05 13:25:10,9.94,9.88,9.88,-6.08,-12.5,1.58,-3541.55,1.05,14109.99,0.85,14166.2,-0.08,-228.94,-260.07,-0.08,696.43,692.06,-2.24,-2.29,20.0,13.37,-0.54,-0.87,6.08,559.22,0.18,-1.95,10.23,-1.17,-0.02,-1.7,8.92,8.97,519.08,517.92,-1.0,-0.63,-0.8,32.0,12.51,12.28,11.84,26.17
2022-01-05 13:25:20,9.94,9.88,9.88,-6.08,-12.5,1.58,-3541.55,1.04,14161.88,0.84,14166.2,-0.08,-261.9,-318.68,-0.08,696.43,692.06,-2.25,-2.29,20.0,13.37,-0.52,-0.87,6.08,564.41,0.18,-1.96,10.23,-1.17,0.15,-1.7,8.92,8.89,519.08,517.92,-1.0,-0.65,-0.82,32.0,12.51,12.13,11.84,26.17
2022-01-05 13:25:30,9.79,9.88,9.88,-6.08,-12.5,1.54,-3541.55,1.04,14144.58,0.84,14166.2,-0.08,-261.9,-316.85,-0.08,689.68,692.06,-2.25,-2.3,20.0,13.6,-0.51,-0.92,6.08,564.41,0.18,-1.96,10.23,-1.18,0.09,-1.7,8.92,8.89,524.59,517.92,-1.01,-0.65,-0.82,32.0,12.67,12.39,12.1,25.73
2022-01-05 13:25:40,9.79,9.88,9.88,-6.08,-12.5,1.84,-3541.55,1.34,13500.27,1.15,14166.2,-0.05,-21.98,65.93,0.03,689.68,683.73,-1.98,-2.03,20.0,14.22,-0.52,-0.9,6.13,546.09,0.18,-1.71,10.23,-0.87,-0.04,-1.43,8.82,8.81,524.59,523.14,-0.69,-0.32,-0.5,32.0,12.84,12.54,12.25,25.73
2022-01-05 13:25:50,9.79,9.88,9.88,-6.02,-12.5,1.71,-3541.55,1.23,13815.94,1.03,14166.2,-0.08,1.83,-80.59,-0.08,682.14,683.73,-2.11,-2.16,20.0,14.78,-0.44,-0.85,6.13,551.28,0.18,-1.81,10.23,-1.01,0.09,-1.55,8.82,8.81,516.76,518.21,-0.84,-0.45,-0.62,32.0,12.84,12.54,12.25,25.73
2022-01-05 13:26:00,9.79,9.75,9.75,-6.02,-12.5,1.42,-3541.55,0.9,7204.18,0.56,14166.2,-0.08,-161.17,-318.68,-0.08,682.14,683.73,-2.28,-2.33,20.0,15.31,-0.48,-0.85,6.27,531.44,0.18,-1.98,10.23,-1.2,-0.12,-1.72,8.82,8.81,516.76,511.25,-1.02,-0.64,-0.81,32.0,12.44,12.22,11.92,25.73
2022-01-05 13:26:10,9.79,9.75,9.75,-6.12,-12.5,0.53,-3541.55,0.58,1323.22,0.26,14166.2,-0.08,-353.48,-296.7,-0.08,682.14,683.73,-2.3,-2.34,20.0,15.31,-0.51,-0.93,6.88,416.67,0.18,-2.02,10.23,-1.2,-0.16,-1.75,8.82,8.81,516.76,511.25,-1.03,-0.68,-0.86,32.0,12.29,11.99,11.68,25.73
2022-01-05 13:26:20,9.79,9.75,9.75,-6.12,-12.5,0.1,-3541.55,0.58,1323.22,0.26,14166.2,-0.08,-65.93,-69.6,-0.07,682.14,683.73,-2.09,-2.15,20.0,14.98,-0.47,-0.9,7.29,333.33,0.18,-1.81,10.23,-0.99,0.02,-1.53,8.82,8.81,516.76,511.25,-0.81,-0.45,-0.61,32.0,12.12,11.85,11.55,25.73
2022-01-05 13:26:30,9.79,9.75,9.75,-6.12,-12.5,0.7,-3541.55,0.82,1245.38,0.53,14166.2,-0.08,25.64,38.46,0.01,682.14,683.73,-2.03,-2.08,20.0,14.83,-0.42,-0.85,6.99,391.94,0.18,-1.72,10.23,-0.91,0.02,-1.45,8.82,8.81,516.76,517.34,-0.72,-0.34,-0.51,32.0,11.88,11.6,11.32,25.73
2022-01-05 13:26:40,9.79,9.75,9.75,-6.07,-12.5,1.17,-3541.55,0.73,1158.9,0.43,14166.2,-0.08,-199.63,-329.67,-0.08,682.14,683.73,-2.22,-2.27,20.0,13.99,-0.45,-0.84,6.56,457.88,0.18,-1.93,10.23,-1.18,0.02,-1.68,8.82,8.81,516.76,517.34,-1.01,-0.65,-0.81,32.0,11.88,11.6,11.32,25.73
2022-01-05 13:26:50,9.79,9.75,9.75,-6.01,-12.5,1.51,-3541.55,0.95,1764.29,0.6,14166.2,-0.08,-137.36,-104.4,-0.08,682.14,683.73,-2.08,-2.14,20.0,12.82,-0.5,-0.87,6.56,467.34,0.18,-1.81,10.23,-1.0,0.02,-1.54,8.82,8.81,516.76,517.34,-0.84,-0.47,-0.65,32.0,11.88,11.6,11.32,25.73
2022-01-05 13:27:00,9.79,9.75,9.75,-6.01,-12.5,1.42,-3541.55,0.86,2603.19,0.5,14166.2,-0.08,-170.33,-247.25,-0.08,682.14,683.73,-2.17,-2.21,20.0,11.99,-0.38,-0.87,6.5,481.07,0.18,-1.88,10.23,-1.11,0.03,-1.63,8.82,8.81,516.76,517.34,-0.93,-0.59,-0.75,32.0,11.88,11.6,11.32,25.73
2022-01-05 13:27:10,9.66,9.75,9.75,-5.94,-12.5,1.51,-3541.55,0.95,3900.46,0.5,14166.2,-0.08,-170.33,-194.14,-0.08,682.14,683.73,-2.14,-2.18,20.0,11.29,-0.46,-0.87,6.5,501.22,0.18,-1.86,10.23,-1.07,-0.02,-1.59,8.75,8.81,516.76,517.34,-0.9,-0.55,-0.72,32.0,12.03,11.82,11.5,25.46
2022-01-05 13:27:20,9.66,9.75,9.75,-5.94,-12.5,1.59,-3541.55,1.03,5712.32,0.74,14166.2,-0.08,-137.36,-150.18,-0.08,682.14,683.73,-2.08,-2.12,20.0,11.15,-0.53,-0.87,6.35,508.24,0.18,-1.8,10.23,-1.01,0.14,-1.53,8.75,8.72,516.76,517.34,-0.84,-0.48,-0.64,32.0,11.86,11.82,11.35,25.46
2022-01-05 13:27:30,9.66,9.75,9.75,-5.94,-12.5,1.64,-3541.55,1.07,7913.35,0.81,14166.2,-0.08,-172.16,-153.85,-0.08,674.6,683.73,-2.12,-2.16,20.0,11.4,-0.52,-0.87,6.22,524.11,0.18,-1.84,10.23,-1.05,0.08,-1.57,8.75,8.72,516.76,522.56,-0.87,-0.53,-0.7,32.0,11.86,11.64,11.35,25.46
2022-01-05 13:27:40,9.66,9.75,9.62,-6.02,-12.5,1.86,-3541.55,1.32,10200.88,1.07,14166.2,-0.03,3.66,71.43,0.05,674.6,683.73,-1.95,-2.0,20.0,12.03,-0.44,-0.85,6.22,524.11,0.18,-1.67,10.23,-0.86,-0.16,-1.4,8.75,8.72,516.76,517.34,-0.68,-0.32,-0.5,32.0,11.99,11.78,11.35,25.46
2022-01-05 13:27:50,9.66,9.61,9.62,-6.02,-12.5,1.84,-3541.55,1.28,13201.9,1.08,14166.2,-0.05,75.09,-34.8,-0.05,674.6,683.73,-2.01,-2.05,20.0,12.48,-0.33,-0.8,6.16,546.4,0.18,-1.71,10.23,-0.92,0.0,-1.45,8.75,8.72,516.76,517.34,-0.75,-0.37,-0.53,32.0,11.99,11.78,11.55,25.46
2022-01-05 13:28:00,9.66,9.61,9.62,-6.02,-12.5,1.79,-3541.55,1.27,13815.94,1.09,14166.2,-0.05,29.3,-67.77,-0.07,674.6,692.86,-2.05,-2.1,20.0,12.88,-0.31,-0.77,6.16,551.59,0.18,-1.74,10.23,-0.96,-0.03,-1.49,8.75,8.72,516.76,511.83,-0.79,-0.41,-0.58,32.0,11.99,11.78,11.36,25.46
2022-01-05 13:28:10,9.66,9.61,9.62,-6.02,-12.5,1.75,-3541.55,1.17,14006.2,1.0,14166.2,-0.05,-109.89,-159.34,-0.07,674.6,692.86,-2.12,-2.15,20.0,12.89,-0.39,-0.77,6.09,558.61,0.18,-1.82,10.23,-1.04,-0.03,-1.56,8.75,8.72,516.76,511.83,-0.88,-0.51,-0.67,32.0,11.99,11.59,11.36,25.46
2022-01-05 13:28:20,9.66,9.61,9.62,-6.02,-12.5,1.87,-3541.55,1.33,13629.99,1.18,14166.2,-0.05,-9.16,32.97,0.0,682.54,683.33,-2.0,-2.06,20.0,12.35,-0.32,-0.79,6.09,551.59,0.18,-1.71,10.23,-0.9,-0.03,-1.45,8.75,8.72,523.43,519.08,-0.72,-0.34,-0.51,32.0,11.99,11.59,11.36,25.46
2022-01-05 13:28:30,9.66,9.61,9.62,-6.02,-12.5,1.9,-3541.55,1.37,13629.99,1.16,14166.2,-0.05,31.14,75.09,0.04,682.54,683.33,-1.99,-2.03,20.0,11.99,-0.34,-0.77,6.14,547.01,0.18,-1.7,10.23,-0.88,-0.03,-1.43,8.75,8.72,518.21,519.08,-0.69,-0.32,-0.5,32.0,11.77,11.59,11.36,25.46
2022-01-05 13:28:40,9.66,9.61,9.62,-5.96,-12.5,1.81,-3541.55,1.27,13828.91,1.08,14166.2,-0.05,-45.79,-69.6,-0.08,689.29,683.33,-2.08,-2.12,20.0,11.99,-0.39,-0.75,6.14,554.03,0.18,-1.78,10.23,-0.98,0.14,-1.51,8.75,8.72,518.21,510.09,-0.8,-0.43,-0.61,32.0,11.9,11.59,11.36,25.46
2022-01-05 13:28:50,9.66,9.61,9.62,-5.96,-12.5,1.77,-3541.55,1.26,13824.58,1.04,14166.2,-0.05,-45.79,-84.25,-0.08,689.29,683.33,-2.08,-2.13,20.0,11.99,-0.47,-0.78,6.14,554.03,0.18,-1.81,10.23,-1.0,-0.08,-1.53,8.75,8.72,518.21,510.09,-0.83,-0.47,-0.64,32.0,11.68,11.45,11.14,25.46
2022-01-05 13:29:00,9.66,9.61,9.62,-5.96,-12.5,1.85,-3541.55,1.32,13738.1,1.11,14166.2,-0.05,-3.66,9.16,-0.04,696.83,683.33,-2.03,-2.07,20.0,11.87,-0.41,-0.78,6.14,548.84,0.18,-1.72,10.23,-0.92,0.07,-1.47,8.75,8.72,518.21,522.56,-0.74,-0.37,-0.55,32.0,11.68,11.45,11.14,25.46
2022-01-05 13:29:10,9.66,9.61,9.62,-5.96,-12.5,1.81,-3541.55,1.27,13850.53,1.05,14166.2,-0.05,-36.63,-113.55,-0.08,696.83,683.33,-2.09,-2.13,20.0,11.65,-0.44,-0.78,6.06,548.84,0.18,-1.8,55.19,-1.0,2.34,-1.52,8.75,8.72,518.21,516.47,-0.84,-0.45,-0.64,32.0,12.08,11.84,11.54,25.46
2022-01-05 13:29:20,9.66,9.61,9.62,-5.96,-12.5,1.81,-3541.55,1.27,13846.21,1.02,14166.2,-0.05,-36.63,-109.89,-0.08,696.83,683.33,-2.09,-2.13,20.0,11.65,-0.32,-0.78,6.11,554.95,0.18,-1.79,55.19,-1.0,2.38,-1.53,8.75,8.72,518.21,516.47,-0.83,-0.47,-0.63,32.0,12.08,11.84,11.54,25.46
2022-01-05 13:29:30,9.66,9.61,9.62,-6.02,-12.5,1.73,-3541.55,1.19,14105.66,0.99,14166.2,-0.05,-93.41,-186.81,-0.08,696.83,683.33,-2.14,-2.18,20.0,11.65,-0.46,-0.78,6.11,555.25,0.18,-1.84,55.19,-1.06,2.58,-1.58,8.75,8.72,525.17,516.47,-0.89,-0.53,-0.69,32.0,12.53,12.26,11.96,25.46
2022-01-05 13:29:40,9.66,9.61,9.62,-6.02,-12.5,1.9,-3541.55,1.36,13686.21,1.16,14166.2,-0.05,-20.15,34.8,0.02,703.57,675.4,-1.98,-2.02,20.0,12.03,-0.4,-0.81,6.11,555.86,0.18,-1.7,55.19,-0.9,2.58,-1.43,8.67,8.72,525.17,525.46,-0.72,-0.35,-0.53,32.0,12.67,12.41,12.1,25.46
2022-01-05 13:29:50,9.53,9.61,9.62,-5.96,-12.5,1.89,-3541.55,1.39,13534.86,1.17,14166.2,-0.05,34.8,58.61,0.01,703.57,675.4,-1.98,-2.02,20.0,12.42,-0.4,-0.78,6.17,545.79,0.18,-1.69,55.19,-0.88,2.66,-1.42,8.67,8.63,525.17,530.97,-0.69,-0.32,-0.5,32.0,12.9,12.76,12.38,25.46
2022-01-05 13:30:00,9.53,9.61,9.62,-5.96,-12.5,1.87,-3541.55,1.33,13642.97,1.14,14166.2,-0.05,34.8,14.65,-0.01,703.57,675.4,-2.0,-2.04,20.0,13.13,-0.35,-0.76,6.17,545.79,0.18,-1.71,55.19,-0.91,2.74,-1.44,8.67,8.63,525.17,521.11,-0.73,-0.36,-0.53,32.0,13.14,12.96,12.62,25.09
2022-01-05 13:30:10,9.53,9.61,9.62,-5.96,-12.5,1.64,-3541.55,1.16,7934.97,0.82,14166.2,-0.05,-18.32,-58.61,-0.05,703.57,675.4,-2.07,-2.1,20.0,13.42,-0.33,-0.74,6.3,529.61,0.18,-1.77,55.19,-0.97,2.59,-1.49,8.67,8.63,519.95,516.18,-0.8,-0.42,-0.59,32.0,12.99,12.79,12.45,25.09
2022-01-05 13:30:20,9.53,9.61,9.62,-6.08,-12.5,0.62,-3541.55,0.68,1366.46,0.36,14166.2,-0.05,-216.12,-217.95,-0.05,703.57,675.4,-2.2,-2.25,20.0,13.6,-0.32,-0.8,6.85,420.94,0.18,-1.91,55.19,-1.13,2.59,-1.65,8.67,8.63,519.95,521.4,-0.96,-0.6,-0.79,32.0,12.86,12.79,12.45,25.09
2022-01-05 13:30:30,9.53,9.61,9.62,-6.03,-12.5,0.13,-3541.55,0.6,1284.3,0.3,14166.2,-0.05,1.83,-34.8,-0.07,703.57,684.13,-2.12,-2.16,20.0,13.36,-0.38,-0.8,7.24,338.83,0.18,-1.81,55.19,-0.99,2.46,-1.53,8.67,8.63,526.04,521.4,-0.81,-0.43,-0.6,32.0,12.86,12.79,12.45,25.09
2022-01-05 13:30:40,9.53,9.61,9.62,-6.03,-12.5,0.6,-3541.55,0.74,1284.3,0.45,14166.2,-0.05,36.63,-5.49,-0.06,703.57,684.13,-2.07,-2.12,20.0,12.88,-0.47,-0.8,7.01,381.87,0.18,-1.78,55.19,-0.96,2.46,-1.49,8.67,8.63,520.24,515.31,-0.78,-0.39,-0.58,32.0,12.61,12.4,12.12,25.09
2022-01-05 13:30:50,9.53,9.61,9.62,-5.97,-12.5,1.28,-3541.55,0.82,1167.54,0.5,14166.2,-0.05,-173.99,-206.96,-0.06,703.57,684.13,-2.17,-2.21,20.0,12.03,-0.45,-0.8,6.67,462.15,0.18,-1.88,20.6,-1.1,0.54,-1.62,8.67,8.63,520.24,515.31,-0.93,-0.56,-0.74,32.0,12.16,11.96,11.64,25.09
2022-01-05 13:31:00,9.53,9.61,9.62,-5.92,-12.5,1.52,-3541.55,0.99,1755.64,0.57,14166.2,-0.05,-80.59,-104.4,-0.06,703.57,684.13,-2.08,-2.12,20.0,11.0,-0.47,-0.83,6.58,468.86,0.18,-1.79,20.6,-1.01,0.54,-1.54,8.67,8.63,520.24,515.31,-0.82,-0.45,-0.63,32.0,12.16,11.96,11.64,25.09
2022-01-05 13:31:10,9.53,9.61,9.62,-5.86,-12.5,1.52,-3541.55,0.96,2490.76,0.58,14166.2,-0.05,-115.38,-130.04,-0.06,703.57,684.13,-2.11,-2.15,20.0,9.86,-0.36,-0.84,6.53,475.89,0.18,-1.81,20.6,-1.02,0.02,-1.55,8.67,8.63,514.73,503.71,-0.84,-0.48,-0.66,32.0,12.16,11.82,11.64,25.09
2022-01-05 13:31:20,9.53,9.61,9.62,-5.86,-12.5,1.58,-3541.55,1.04,3697.22,0.64,14166.2,-0.05,-36.63,-86.08,-0.06,703.57,684.13,-2.07,-2.11,20.0,9.18,-0.44,-0.84,6.53,491.15,0.18,-1.78,20.6,-0.99,0.23,-1.51,8.67,8.63,514.73,503.71,-0.81,-0.45,-0.62,32.0,11.9,11.65,11.39,25.09
2022-01-05 13:31:30,9.53,9.61,9.62,-5.86,-12.5,1.64,-3541.55,1.09,5530.7,0.77,14166.2,-0.05,-80.59,-67.77,-0.06,703.57,684.13,-2.09,-2.13,20.0,8.69,-0.37,-0.82,6.44,501.22,0.18,-1.81,20.6,-0.99,0.37,-1.53,8.67,8.63,509.22,503.71,-0.82,-0.46,-0.63,32.0,11.51,11.29,11.0,25.09
2022-01-05 13:31:40,9.53,9.61,9.62,-5.86,-12.5,1.7,-3541.55,1.19,7623.63,0.87,14166.2,-0.05,-80.59,-34.8,-0.06,703.57,684.13,-2.07,-2.11,20.0,8.4,-0.41,-0.82,6.3,518.93,0.18,-1.77,20.6,-0.97,0.23,-1.5,8.67,8.63,509.22,511.83,-0.79,-0.43,-0.59,32.0,11.51,11.29,11.0,25.09
2022-01-05 13:31:50,9.53,9.61,9.62,-5.94,-12.5,1.71,-3541.55,1.2,10161.96,0.92,14166.2,-0.05,-36.63,-111.72,-0.06,703.57,696.83,-2.14,-2.18,20.0,8.18,-0.39,-0.82,6.18,533.58,0.18,-1.84,20.6,-1.04,0.34,-1.57,8.67,8.63,509.22,506.32,-0.86,-0.49,-0.66,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:00,9.53,9.61,9.62,-5.99,-12.5,1.78,-3541.55,1.23,12756.5,1.02,14166.2,-0.05,-53.11,-36.63,-0.06,703.57,696.83,-2.08,-2.12,20.0,8.18,-0.42,-0.82,6.18,543.96,0.18,-1.78,20.6,-0.98,0.34,-1.52,8.67,8.63,509.22,506.32,-0.8,-0.43,-0.59,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:10,9.53,9.61,9.62,-5.99,-12.5,1.76,-3541.55,1.22,14023.5,1.02,14166.2,-0.05,-124.54,-139.19,-0.06,703.57,696.83,-2.13,-2.19,20.0,8.02,-0.44,-0.81,6.12,556.17,0.18,-1.85,20.6,-1.02,0.14,-1.56,8.67,8.63,509.22,506.32,-0.85,-0.5,-0.66,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:20,9.53,9.61,9.62,-5.99,-12.5,1.77,-3541.55,1.23,14101.34,1.06,14166.2,-0.05,-89.74,-117.22,-0.06,703.57,687.3,-2.13,-2.17,20.0,8.02,-0.49,-0.81,6.12,556.17,0.18,-1.82,20.6,-1.02,0.27,-1.56,8.67,8.63,509.22,506.32,-0.85,-0.47,-0.64,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:30,9.53,9.61,9.62,-5.99,-12.5,1.8,-3541.55,1.3,14010.53,1.08,14166.2,-0.05,-34.8,-62.27,-0.06,703.57,687.3,-2.09,-2.15,20.0,8.29,-0.44,-0.81,6.12,555.56,0.18,-1.81,20.6,-0.98,0.4,-1.52,8.67,8.63,514.44,506.32,-0.8,-0.45,-0.62,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:40,9.53,9.61,9.62,-5.99,-12.5,1.87,-3541.55,1.35,13867.83,1.14,14166.2,-0.05,-3.66,34.8,-0.01,703.57,679.37,-2.03,-2.07,20.0,9.04,-0.41,-0.78,6.12,549.15,0.18,-1.72,20.6,-0.91,0.4,-1.46,8.67,8.63,514.44,506.32,-0.73,-0.34,-0.52,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:32:50,9.53,9.61,9.62,-5.99,-12.5,1.75,-3541.55,1.21,14131.61,1.04,14166.2,-0.05,-36.63,-146.52,-0.06,703.57,679.37,-2.16,-2.21,20.0,9.49,-0.38,-0.78,6.12,558.0,0.18,-1.88,20.6,-1.07,0.25,-1.61,8.67,8.63,508.06,501.1,-0.89,-0.52,-0.69,32.0,11.38,11.12,10.83,25.09
2022-01-05 13:33:00,9.53,9.61,9.62,-5.99,-12.5,1.8,-3541.55,1.26,14019.18,1.06,14166.2,-0.05,-89.74,-109.89,-0.06,703.57,687.7,-2.14,-2.18,20.0,9.76,-0.39,-0.8,6.12,551.89,0.18,-1.84,20.6,-1.03,0.4,-1.57,8.67,8.63,508.06,506.32,-0.85,-0.47,-0.65,32.0,11.21,11.12,10.66,25.09
2022-01-05 13:33:10,9.53,9.61,9.62,-5.99,-12.5,1.73,-3541.55,1.24,14166.2,1.0,14166.2,-0.05,-133.7,-115.38,-0.06,703.57,687.7,-2.15,-2.2,20.0,9.76,-0.51,-0.8,6.07,557.08,0.18,-1.86,20.6,-1.05,0.24,-1.59,8.67,8.63,512.99,511.25,-0.86,-0.49,-0.67,32.0,11.21,10.99,10.66,25.36
2022-01-05 13:33:20,9.53,9.61,9.62,-5.99,-12.5,1.79,-3541.55,1.23,14144.58,1.05,14166.2,-0.05,-82.42,-117.22,-0.06,703.57,687.7,-2.13,-2.17,20.0,9.76,-0.37,-0.82,6.07,557.08,0.18,-1.82,20.6,-1.03,0.24,-1.55,8.67,8.63,512.99,511.25,-0.85,-0.47,-0.65,32.0,11.21,10.99,10.66,25.36
2022-01-05 13:33:30,9.53,9.61,9.62,-5.99,-12.5,1.78,-3541.55,1.23,14105.66,1.02,14166.2,-0.05,-69.6,-102.56,-0.05,703.57,687.7,-2.14,-2.18,20.0,10.05,-0.35,-0.82,6.13,554.95,0.18,-1.84,20.6,-1.04,0.37,-1.58,8.67,8.63,512.99,511.25,-0.86,-0.49,-0.66,32.0,11.21,10.99,10.66,25.36
2022-01-05 13:33:40,9.53,9.61,9.62,-5.99,-12.5,1.78,-3541.55,1.27,14127.28,1.06,14166.2,-0.05,-69.6,-73.26,-0.05,703.57,687.7,-2.11,-2.15,20.0,10.31,-0.48,-0.82,6.13,554.95,0.18,-1.82,20.6,-1.01,0.37,-1.54,8.67,8.63,512.99,506.32,-0.83,-0.47,-0.63,32.0,11.38,11.2,10.81,25.36
2022-01-05 13:33:50,9.53,9.61,9.62,-5.99,-12.5,1.75,-3541.55,1.23,14127.28,1.03,14166.2,-0.05,-108.06,-130.04,-0.05,703.57,687.7,-2.15,-2.19,20.0,10.31,-0.49,-0.82,6.07,560.44,0.18,-1.85,20.6,-1.05,0.17,-1.59,8.67,8.63,512.99,520.82,-0.88,-0.51,-0.69,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:00,9.53,9.61,9.62,-5.99,-12.5,1.78,-3541.55,1.26,14032.15,1.06,14166.2,-0.08,20.15,-62.27,-0.08,703.57,687.7,-2.09,-2.13,20.0,10.45,-0.38,-0.8,6.13,553.42,0.18,-1.79,20.6,-0.98,0.34,-1.52,8.67,8.63,512.99,515.89,-0.8,-0.42,-0.59,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:10,9.53,9.61,9.62,-5.99,-12.5,1.73,-3541.55,1.2,14144.58,1.02,14166.2,-0.08,-97.07,-159.34,-0.08,703.57,700.0,-2.15,-2.19,20.0,10.45,-0.47,-0.8,6.13,553.42,0.18,-1.86,20.6,-1.05,0.34,-1.59,8.67,8.63,512.99,510.96,-0.88,-0.52,-0.69,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:20,9.53,9.61,9.62,-5.99,-12.5,1.62,-3541.55,1.1,9115.49,0.79,14166.2,-0.08,-97.07,-157.51,-0.08,703.57,700.0,-2.16,-2.21,20.0,10.6,-0.47,-0.83,6.19,534.19,0.18,-1.86,20.6,-1.07,0.26,-1.61,8.67,8.63,512.99,510.96,-0.9,-0.52,-0.69,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:30,9.53,9.61,9.62,-6.05,-12.5,0.68,-3541.55,0.6,1517.81,0.27,14166.2,-0.08,-287.55,-375.46,-0.08,703.57,700.0,-2.31,-2.35,20.0,10.6,-0.52,-0.88,6.77,439.87,0.18,-2.01,20.6,-1.23,0.26,-1.75,8.67,8.63,512.99,510.96,-1.07,-0.7,-0.87,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:40,9.53,9.61,9.62,-6.05,-12.5,0.07,-3541.55,0.6,1310.24,0.23,14166.2,-0.08,-65.93,-76.92,-0.08,703.57,700.0,-2.13,-2.17,20.0,10.94,-0.48,-0.86,7.29,338.22,0.18,-1.82,20.6,-1.02,0.4,-1.55,8.67,8.63,512.99,510.96,-0.83,-0.47,-0.64,32.0,11.58,11.37,11.03,25.36
2022-01-05 13:34:50,9.53,9.61,9.62,-6.05,-12.5,0.68,-3541.55,0.83,1310.24,0.53,14166.2,-0.08,5.49,36.63,0.02,703.57,700.0,-2.04,-2.1,20.0,11.14,-0.42,-0.83,7.07,370.57,0.18,-1.75,20.6,-0.92,0.27,-1.47,8.67,8.63,512.99,510.96,-0.74,-0.37,-0.55,32.0,11.45,11.37,11.03,25.36
2022-01-05 13:35:00,9.53,9.61,9.62,-5.99,-12.5,1.23,-3541.55,0.75,1193.49,0.46,14166.2,-0.08,-216.12,-278.39,-0.08,703.57,706.75,-2.24,-2.27,20.0,10.65,-0.47,-0.83,6.64,454.21,0.18,-1.95,20.6,-1.18,0.27,-1.69,8.67,8.63,512.99,510.96,-1.01,-0.64,-0.82,32.0,11.45,11.17,11.03,25.36
2022-01-05 13:35:10,9.53,9.61,9.62,-5.99,-12.5,1.43,-3541.55,0.86,1695.1,0.49,14166.2,-0.08,-216.12,-197.8,-0.08,703.57,706.75,-2.19,-2.22,20.0,9.33,-0.53,-0.89,6.58,466.73,0.18,-1.9,20.6,-1.1,0.27,-1.64,8.67,8.63,512.99,504.0,-0.93,-0.58,-0.74,32.0,11.45,11.17,10.87,25.36
2022-01-05 13:35:20,9.53,9.61,9.62,-5.93,-12.5,1.53,-3541.55,0.98,2352.38,0.6,14166.2,-0.08,-115.38,-120.88,-0.08,703.57,706.75,-2.1,-2.15,20.0,8.4,-0.42,-0.89,6.58,473.75,0.18,-1.81,20.6,-1.02,0.27,-1.56,8.67,8.63,512.99,504.0,-0.84,-0.51,-0.68,32.0,11.45,11.17,10.87,25.36
2022-01-05 13:35:30,9.53,9.61,9.62,-5.93,-12.5,1.51,-3541.55,0.97,3342.64,0.55,14166.2,-0.08,-115.38,-163.0,-0.08,703.57,706.75,-2.11,-2.15,20.0,7.85,-0.48,-0.86,6.47,484.13,0.18,-1.81,20.6,-1.04,0.27,-1.56,8.67,8.71,512.99,504.0,-0.87,-0.52,-0.67,32.0,11.26,11.01,10.72,25.36
2022-01-05 13:35:40,9.53,9.61,9.62,-5.93,-12.5,1.64,-3541.55,1.1,5340.43,0.75,14166.2,-0.08,-67.77,-108.06,-0.08,703.57,706.75,-2.07,-2.11,20.0,7.1,-0.47,-0.85,6.4,497.86,0.18,-1.77,20.6,-0.99,0.29,-1.52,8.67,8.71,511.83,504.0,-0.82,-0.45,-0.62,32.0,11.0,10.73,10.43,25.36
2022-01-05 13:35:50,9.53,9.61,9.62,-5.99,-12.5,1.64,-3541.55,1.1,7589.04,0.8,14166.2,-0.08,-67.77,-102.56,-0.08,703.57,706.75,-2.09,-2.13,20.0,6.97,-0.58,-0.85,6.34,514.65,0.18,-1.81,20.6,-1.01,0.29,-1.53,8.75,8.71,511.83,504.0,-0.84,-0.49,-0.66,32.0,10.87,10.6,10.29,25.36
2022-01-05 13:36:00,9.53,9.61,9.62,-5.99,-12.5,1.69,-3541.55,1.2,9928.45,0.99,14166.2,-0.08,-67.77,-18.32,-0.04,703.57,706.75,-2.01,-2.06,20.0,6.87,-0.43,-0.83,6.29,529.61,0.18,-1.72,20.6,-0.93,0.29,-1.46,8.75,8.71,511.83,504.0,-0.76,-0.39,-0.57,32.0,10.85,10.58,10.28,25.36
2022-01-05 13:36:10,9.53,9.61,9.62,-5.99,-12.5,1.8,-3541.55,1.29,12704.61,1.09,14166.2,-0.08,-31.14,-9.16,-0.0,703.57,706.75,-1.99,-2.03,20.0,7.22,-0.38,-0.8,6.22,540.29,0.18,-1.7,20.6,-0.9,0.29,-1.43,8.75,8.71,511.83,508.93,-0.72,-0.36,-0.53,32.0,10.85,10.77,10.47,25.66
2022-01-05 13:36:20,9.53,9.61,9.62,-5.99,-12.5,1.79,-3541.55,1.27,13755.4,1.08,14166.2,-0.08,-31.14,-43.96,-0.07,703.57,706.75,-2.03,-2.07,20.0,7.5,-0.43,-0.79,6.15,547.31,0.18,-1.73,20.6,-0.95,0.29,-1.47,8.75,8.78,511.83,508.93,-0.78,-0.39,-0.57,32.0,10.85,10.77,10.47,25.66
2022-01-05 13:36:30,9.53,9.61,9.62,-5.99,-12.5,1.66,-3541.55,1.16,14153.23,0.98,14166.2,-0.08,-150.18,-210.62,-0.07,703.57,706.75,-2.16,-2.2,20.0,7.75,-0.42,-0.81,6.15,554.95,0.18,-1.86,20.6,-1.08,0.29,-1.61,8.75,8.78,511.83,503.42,-0.91,-0.56,-0.72,32.0,11.14,10.77,10.47,25.66
2022-01-05 13:36:40,9.53,9.61,9.62,-6.04,-12.5,1.68,-3541.55,1.17,14140.25,0.97,14166.2,-0.08,-106.23,-175.82,-0.07,703.57,706.75,-2.12,-2.16,20.0,8.0,-0.46,-0.81,6.15,554.95,0.18,-1.83,20.6,-1.05,0.29,-1.57,8.75,8.78,511.83,508.64,-0.87,-0.53,-0.68,32.0,11.3,11.12,10.71,25.66
2022-01-05 13:36:50,9.53,9.61,9.62,-6.04,-12.5,1.7,-3541.55,1.15,14148.9,0.97,14166.2,-0.08,-139.19,-212.45,-0.07,703.57,706.75,-2.13,-2.17,20.0,8.56,-0.4,-0.84,6.15,554.95,0.18,-1.85,20.6,-1.06,0.29,-1.58,8.75,8.78,511.83,508.64,-0.89,-0.54,-0.7,32.0,11.43,11.12,10.85,25.66
2022-01-05 13:37:00,9.53,9.61,9.62,-6.04,-12.5,1.69,-3541.55,1.15,14148.9,1.0,14166.2,-0.08,-179.49,-183.15,-0.07,703.57,706.75,-2.13,-2.16,20.0,9.54,-0.45,-0.84,6.07,554.95,0.18,-1.85,20.6,-1.06,0.42,-1.59,8.75,8.78,518.5,516.76,-0.89,-0.53,-0.71,32.0,11.59,11.35,10.98,25.66
2022-01-05 13:37:10,9.53,9.61,9.62,-6.04,-12.5,1.81,-3541.55,1.34,13898.1,1.16,14166.2,-0.08,-38.46,21.98,-0.01,703.57,706.75,-2.01,-2.05,20.0,10.49,-0.39,-0.84,6.12,554.95,0.18,-1.72,20.6,-0.91,0.42,-1.45,8.75,8.68,518.5,516.76,-0.73,-0.38,-0.55,32.0,11.86,11.52,11.16,25.66
2022-01-05 13:37:20,9.53,9.61,9.62,-6.04,-12.5,1.69,-3541.55,1.17,14075.39,0.96,14166.2,-0.08,-106.23,-164.84,-0.07,703.57,706.75,-2.19,-2.23,20.0,11.87,-0.48,-0.84,6.12,554.95,0.18,-1.86,54.88,-1.07,2.43,-1.62,8.67,8.68,518.5,516.76,-0.9,-0.52,-0.7,32.0,12.27,11.87,11.62,25.31
2022-01-05 13:37:30,9.53,9.61,9.62,-6.04,-12.5,1.7,-3541.55,1.21,14058.09,1.02,14166.2,-0.08,-161.17,-141.03,-0.07,703.57,698.02,-2.13,-2.17,20.0,13.07,-0.51,-0.88,6.12,554.95,0.18,-1.84,54.88,-1.03,2.56,-1.57,8.67,8.68,518.5,522.27,-0.85,-0.48,-0.66,32.0,12.43,12.26,11.94,25.31
2022-01-05 13:37:40,9.53,9.61,9.62,-6.04,-12.5,1.7,-3541.55,1.21,14166.2,1.02,14166.2,-0.08,-106.23,-168.5,-0.07,703.57,698.02,-2.14,-2.18,20.0,13.79,-0.47,-0.86,6.12,554.95,0.18,-1.84,54.88,-1.05,2.36,-1.58,8.67,8.62,523.43,522.27,-0.88,-0.51,-0.68,32.0,12.28,11.99,11.69,25.31
2022-01-05 13:37:50,9.53,9.47,9.48,-6.04,-12.5,1.71,-3541.55,1.21,14088.36,1.02,14166.2,-0.08,-106.23,-109.89,-0.07,692.46,688.1,-2.1,-2.15,20.0,14.11,-0.52,-0.86,6.12,554.95,0.18,-1.81,54.88,-1.02,2.54,-1.55,8.6,8.62,523.43,522.27,-0.87,-0.5,-0.67,32.0,12.28,11.99,11.69,25.31
2022-01-05 13:38:00,9.53,9.47,9.48,-6.04,-12.5,1.75,-3541.55,1.21,14157.55,1.05,14166.2,-0.08,-65.93,-111.72,-0.07,692.46,688.1,-2.07,-2.12,20.0,14.56,-0.45,-0.86,6.12,548.23,0.18,-1.78,54.88,-0.98,2.54,-1.51,8.6,8.62,523.43,522.27,-0.83,-0.44,-0.61,32.0,12.42,12.2,11.9,25.31
2022-01-05 13:38:10,9.53,9.47,9.48,-6.04,-12.5,1.67,-3541.55,1.18,14166.2,0.97,14166.2,-0.08,-53.11,-197.8,-0.06,692.46,688.1,-2.15,-2.19,20.0,14.69,-0.49,-0.81,6.12,557.08,0.18,-1.84,54.88,-1.06,2.41,-1.58,8.6,8.55,523.43,522.27,-0.9,-0.52,-0.68,32.0,12.89,12.5,12.31,25.01
2022-01-05 13:38:20,9.53,9.47,9.48,-6.04,-12.5,1.72,-3541.55,1.25,14092.69,1.05,14166.2,-0.08,-146.52,-78.75,-0.06,684.52,680.56,-2.08,-2.12,20.0,14.96,-0.45,-0.83,6.12,550.98,0.18,-1.79,54.88,-1.0,2.57,-1.53,8.6,8.55,523.43,522.27,-0.81,-0.47,-0.64,32.0,12.74,12.5,12.16,25.01
2022-01-05 13:38:30,9.53,9.47,9.48,-6.04,-12.5,1.71,-3541.55,1.18,9919.8,0.92,14166.2,-0.08,25.64,-65.93,-0.08,684.52,680.56,-2.05,-2.11,20.0,15.16,-0.44,-0.81,6.18,542.43,0.18,-1.75,54.88,-0.98,2.57,-1.49,8.52,8.55,523.43,522.27,-0.8,-0.42,-0.6,32.0,12.74,12.5,12.16,25.01
2022-01-05 13:38:40,9.53,9.47,9.48,-6.04,-12.5,0.68,-3541.55,0.63,1452.94,0.28,14166.2,-0.08,-206.96,-298.53,-0.08,684.52,680.56,-2.23,-2.27,20.0,15.31,-0.42,-0.83,6.71,435.9,0.18,-1.95,54.88,-1.18,2.57,-1.7,8.52,8.55,523.43,511.83,-1.01,-0.65,-0.81,32.0,12.61,12.34,12.03,25.01
2022-01-05 13:38:50,9.39,9.47,9.48,-6.04,-12.5,0.16,-3541.55,0.63,1284.3,0.3,14166.2,-0.08,-20.15,-54.95,-0.06,684.52,680.56,-2.06,-2.11,20.0,15.59,-0.41,-0.85,7.25,334.55,0.18,-1.76,54.88,-0.95,2.57,-1.49,8.52,8.55,517.34,511.83,-0.79,-0.42,-0.59,32.0,11.99,11.76,11.48,25.01
2022-01-05 13:39:00,9.39,9.47,9.48,-6.04,-12.5,0.68,-3541.55,0.92,1284.3,0.62,14166.2,0.01,87.91,126.37,0.09,684.52,680.56,-1.95,-2.0,20.0,15.59,-0.32,-0.81,7.13,363.55,0.18,-1.66,54.88,-0.82,2.43,-1.38,8.52,8.55,517.34,511.83,-0.64,-0.26,-0.44,32.0,11.82,11.62,11.29,25.01
2022-01-05 13:39:10,9.39,9.47,9.48,-6.04,-12.5,1.23,-3541.55,0.78,1163.22,0.47,14166.2,-0.08,-73.26,-247.25,-0.08,684.52,680.56,-2.15,-2.19,20.0,14.62,-0.41,-0.78,6.6,455.43,0.18,-1.85,54.88,-1.1,2.43,-1.6,8.52,8.55,517.34,516.76,-0.93,-0.57,-0.73,32.0,11.82,11.42,11.11,25.01
2022-01-05 13:39:20,9.39,9.47,9.48,-5.99,-12.5,1.31,-3541.55,0.75,1599.97,0.36,14166.2,-0.08,-269.23,-298.53,-0.08,684.52,680.56,-2.19,-2.25,20.0,13.11,-0.4,-0.84,6.52,471.31,0.18,-1.91,54.88,-1.16,2.43,-1.67,8.52,8.55,517.34,516.76,-1.0,-0.65,-0.82,32.0,11.58,11.42,11.11,25.01
2022-01-05 13:39:30,9.39,9.47,9.48,-5.87,-12.5,1.5,-3541.55,0.93,2339.41,0.57,14166.2,-0.08,-206.96,-175.82,-0.08,684.52,680.56,-2.08,-2.12,20.0,11.92,-0.57,-0.86,6.52,477.72,0.18,-1.8,54.88,-1.03,2.43,-1.55,8.52,8.55,517.34,516.76,-0.87,-0.52,-0.69,32.0,11.58,11.42,11.11,25.01
2022-01-05 13:39:40,9.39,9.47,9.48,-5.87,-12.5,1.52,-3541.55,0.94,3589.12,0.56,14166.2,-0.08,-137.36,-183.15,-0.08,684.52,680.56,-2.15,-2.19,20.0,11.18,-0.46,-0.86,6.46,492.98,0.18,-1.83,22.34,-1.08,0.53,-1.58,8.52,8.55,517.34,516.76,-0.91,-0.55,-0.71,32.0,11.58,11.29,10.97,25.01
2022-01-05 13:39:50,9.39,9.47,9.48,-5.86,-12.5,1.59,-3541.55,1.04,5262.6,0.66,14166.2,-0.08,-137.36,-155.68,-0.08,684.52,690.08,-2.14,-2.18,20.0,11.07,-0.48,-0.86,6.4,505.8,0.18,-1.84,22.34,-1.06,0.5,-1.59,8.52,8.55,517.34,510.09,-0.89,-0.53,-0.71,32.0,11.58,11.29,10.97,25.01
2022-01-05 13:40:00,9.39,9.47,9.48,-5.86,-12.5,1.59,-3541.55,1.04,7403.09,0.71,14166.2,-0.08,-137.36,-194.14,-0.08,684.52,690.08,-2.12,-2.18,20.0,11.25,-0.44,-0.85,6.26,518.62,0.18,-1.83,22.34,-1.05,0.29,-1.58,8.52,8.55,510.67,510.09,-0.9,-0.54,-0.7,32.0,11.58,11.29,10.97,25.01
2022-01-05 13:40:10,9.39,9.47,9.48,-5.96,-12.5,1.77,-3541.55,1.23,9690.62,0.96,14166.2,-0.08,-76.92,-1.83,-0.02,684.52,690.08,-2.03,-2.08,20.0,11.56,-0.42,-0.85,6.2,527.17,0.18,-1.75,22.34,-0.95,0.3,-1.48,8.52,8.55,510.67,510.09,-0.77,-0.41,-0.61,32.0,11.58,11.29,10.97,25.01
2022-01-05 13:40:20,9.39,9.47,9.48,-5.96,-12.5,1.73,-3541.55,1.19,12665.69,1.01,14166.2,-0.08,-40.29,-126.37,-0.08,684.52,697.62,-2.09,-2.13,20.0,11.72,-0.47,-0.81,6.15,549.45,0.18,-1.79,22.34,-1.02,0.43,-1.53,8.52,8.55,510.67,505.16,-0.83,-0.48,-0.63,32.0,11.33,11.07,10.75,25.01
2022-01-05 13:40:30,9.39,9.47,9.48,-5.96,-12.5,1.72,-3541.55,1.18,14114.31,1.01,14166.2,-0.08,-157.51,-184.98,-0.08,684.52,697.62,-2.14,-2.17,20.0,11.97,-0.52,-0.81,6.1,555.86,0.18,-1.85,22.34,-1.07,0.43,-1.6,8.52,8.55,510.67,505.16,-0.9,-0.54,-0.71,32.0,11.12,10.88,10.59,25.01
2022-01-05 13:40:40,9.39,9.47,9.34,-5.96,-12.5,1.7,-3541.55,1.2,14135.93,0.97,14166.2,-0.08,-124.54,-183.15,-0.08,684.52,705.16,-2.14,-2.18,20.0,12.09,-0.44,-0.83,6.1,555.86,0.18,-1.84,22.34,-1.06,0.43,-1.58,8.52,8.55,510.67,505.16,-0.89,-0.53,-0.69,32.0,10.95,10.73,10.42,25.01
2022-01-05 13:40:50,9.39,9.33,9.34,-5.96,-12.5,1.67,-3541.55,1.14,14135.93,0.92,14166.2,-0.08,-163.0,-203.3,-0.08,684.52,705.16,-2.15,-2.19,20.0,12.09,-0.43,-0.85,6.1,555.56,0.18,-1.86,22.34,-1.09,0.43,-1.6,8.52,8.55,510.67,512.7,-0.92,-0.56,-0.73,32.0,10.95,10.73,10.42,25.01
2022-01-05 13:41:00,9.39,9.33,9.34,-5.96,-12.5,1.82,-3541.55,1.3,13828.91,1.09,14166.2,-0.08,-128.21,-40.29,-0.08,684.52,697.62,-2.05,-2.1,20.0,12.09,-0.43,-0.85,6.1,553.72,0.18,-1.77,22.34,-0.97,0.43,-1.5,8.52,8.46,516.47,512.7,-0.8,-0.45,-0.63,32.0,10.95,10.9,10.59,25.01
2022-01-05 13:41:10,9.39,9.33,9.34,-5.96,-12.5,1.81,-3541.55,1.27,13898.1,1.07,14166.2,-0.08,-93.41,-40.29,-0.08,684.52,697.62,-2.04,-2.09,20.0,12.42,-0.48,-0.85,6.1,551.59,0.18,-1.76,22.34,-0.96,0.43,-1.49,8.52,8.46,516.47,512.7,-0.79,-0.45,-0.62,32.0,11.18,10.9,10.59,25.01
2022-01-05 13:41:20,9.39,9.33,9.34,-5.96,-12.5,1.77,-3541.55,1.22,13975.93,1.01,14166.2,-0.08,-21.98,-119.05,-0.07,684.52,697.62,-2.07,-2.12,20.0,12.94,-0.43,-0.83,6.1,551.59,0.18,-1.78,22.34,-0.99,0.43,-1.52,8.45,8.46,516.47,506.61,-0.82,-0.44,-0.6,32.0,11.18,11.03,10.59,24.74
2022-01-05 13:41:30,9.39,9.33,9.34,-5.96,-12.5,1.76,-3541.55,1.23,14053.77,1.0,14166.2,-0.08,-131.87,-128.21,-0.07,684.52,697.62,-2.09,-2.13,20.0,13.3,-0.49,-0.83,6.1,554.33,0.18,-1.8,22.34,-1.01,0.41,-1.54,8.45,8.46,510.67,506.61,-0.86,-0.48,-0.66,32.0,11.18,11.03,10.59,24.74
2022-01-05 13:41:40,9.39,9.33,9.34,-5.96,-12.5,1.71,-3541.55,1.18,14075.39,1.0,14166.2,-0.08,-163.0,-166.67,-0.07,677.78,697.62,-2.15,-2.18,20.0,13.54,-0.49,-0.85,6.1,554.33,0.18,-1.84,22.34,-1.06,0.41,-1.59,8.45,8.46,510.67,506.61,-0.9,-0.53,-0.7,32.0,11.33,11.03,10.73,24.74
2022-01-05 13:41:50,9.39,9.33,9.34,-6.02,-12.5,1.73,-3541.55,1.19,14075.39,1.01,14166.2,-0.08,-131.87,-130.04,-0.07,677.78,697.62,-2.1,-2.14,20.0,13.54,-0.45,-0.85,6.1,554.33,0.18,-1.81,22.34,-1.02,0.41,-1.54,8.45,8.46,510.67,512.12,-0.85,-0.47,-0.64,32.0,11.46,11.18,10.87,24.74
2022-01-05 13:42:00,9.23,9.33,9.34,-6.02,-12.5,1.74,-3541.55,1.19,14075.39,0.99,14166.2,-0.08,-163.0,-152.01,-0.07,677.78,686.11,-2.15,-2.19,20.0,13.85,-0.46,-0.85,6.1,554.03,0.18,-1.86,22.34,-1.06,0.41,-1.6,8.36,8.38,516.18,512.12,-0.89,-0.53,-0.7,32.0,11.46,11.18,10.87,24.74
2022-01-05 13:42:10,9.23,9.33,9.2,-6.02,-12.5,1.81,-3541.55,1.28,13932.69,1.08,14166.2,-0.08,-84.25,-56.78,-0.07,677.78,679.37,-2.08,-2.12,20.0,14.29,-0.42,-0.85,6.1,553.42,0.18,-1.78,22.34,-0.98,0.38,-1.52,8.36,8.38,516.18,512.12,-0.8,-0.44,-0.61,32.0,11.28,11.18,10.87,24.47
2022-01-05 13:42:20,9.23,9.18,9.2,-6.02,-12.5,1.82,-3541.55,1.27,13846.21,1.07,14166.2,-0.08,-84.25,-54.95,-0.07,671.03,679.37,-2.07,-2.11,20.0,14.83,-0.41,-0.85,6.1,553.42,0.18,-1.78,22.34,-0.98,0.35,-1.51,8.36,8.32,516.18,512.12,-0.81,-0.45,-0.61,32.0,11.28,11.18,10.87,24.47
2022-01-05 13:42:30,9.23,9.18,9.2,-6.02,-12.5,1.8,-3541.55,1.3,13919.72,1.08,14166.2,-0.08,-111.72,-60.44,-0.07,671.03,670.63,-2.05,-2.09,20.0,15.52,-0.53,-0.85,6.1,553.42,0.18,-1.76,22.34,-0.95,0.35,-1.49,8.36,8.32,516.18,512.12,-0.78,-0.42,-0.6,32.0,11.28,10.95,10.66,24.47
2022-01-05 13:42:40,9.23,9.18,9.2,-6.02,-12.5,1.71,-3541.55,1.23,10776.0,0.94,14166.2,-0.08,-109.89,-73.26,-0.07,671.03,670.63,-2.06,-2.12,20.0,16.31,-0.51,-0.83,6.16,551.89,0.18,-1.78,22.34,-0.97,0.35,-1.52,8.29,8.32,516.18,512.12,-0.8,-0.44,-0.61,32.0,11.15,10.95,10.66,24.47
2022-01-05 13:42:50,9.09,9.18,9.2,-6.09,-12.5,0.51,-3541.55,0.43,1569.7,0.09,14166.2,-0.08,-485.35,-551.28,-0.07,671.03,670.63,-2.42,-2.46,20.0,16.61,-0.51,-0.92,6.65,449.94,0.18,-2.13,22.34,-1.4,0.35,-1.89,8.29,8.25,516.18,512.12,-1.25,-0.9,-1.06,32.0,11.15,10.95,10.66,24.11
2022-01-05 13:43:00,9.09,9.05,9.05,-6.04,-12.5,0.07,-3541.55,0.55,1305.92,0.22,14166.2,-0.08,-56.78,-98.9,-0.07,663.49,661.9,-2.09,-2.13,20.0,17.53,-0.55,-0.91,7.28,344.93,0.18,-1.79,22.34,-0.99,0.35,-1.53,8.21,8.25,516.18,518.5,-0.82,-0.42,-0.59,32.0,11.15,10.81,10.51,24.11
2022-01-05 13:43:10,9.09,9.05,9.05,-6.04,-12.5,0.52,-3541.55,0.8,1305.92,0.49,14166.2,-0.03,3.66,60.44,0.03,663.49,661.9,-2.01,-2.05,20.0,18.17,-0.49,-0.86,7.12,365.38,0.18,-1.71,22.34,-0.89,0.11,-1.44,8.21,8.25,516.18,506.9,-0.71,-0.35,-0.51,32.0,11.15,10.81,10.51,24.11
2022-01-05 13:43:20,9.09,9.05,9.05,-6.04,-12.5,1.15,-3541.55,0.77,1189.17,0.44,14166.2,-0.08,-181.32,-294.87,-0.07,663.49,661.9,-2.17,-2.2,20.0,18.18,-0.46,-0.84,6.66,451.16,0.18,-1.87,22.34,-1.13,0.33,-1.64,8.21,8.25,516.18,511.83,-0.93,-0.59,-0.75,32.0,10.9,10.63,10.29,24.11
2022-01-05 13:43:30,9.09,9.05,9.05,-6.04,-12.5,1.35,-3541.55,0.77,1556.73,0.36,14166.2,-0.08,-335.16,-335.16,-0.07,663.49,661.9,-2.23,-2.27,20.0,17.35,-0.55,-0.89,6.57,474.05,0.18,-1.94,22.34,-1.18,0.33,-1.69,8.21,8.18,516.18,511.83,-1.02,-0.68,-0.85,32.0,10.9,10.63,10.29,24.11
2022-01-05 13:43:40,9.09,9.05,9.05,-5.95,-12.5,1.41,-3541.55,0.86,2296.17,0.48,14166.2,-0.08,-232.6,-241.76,-0.07,663.49,661.9,-2.17,-2.22,20.0,16.31,-0.54,-0.89,6.51,474.05,0.18,-1.89,22.34,-1.11,0.33,-1.63,8.21,8.18,516.18,519.08,-0.94,-0.59,-0.77,32.0,10.9,10.64,10.29,24.11
2022-01-05 13:43:50,8.96,9.05,9.05,-5.89,-12.5,1.45,-3541.55,0.88,3481.01,0.45,14166.2,-0.08,-241.76,-298.53,-0.07,663.49,661.9,-2.2,-2.25,20.0,15.32,-0.57,-0.91,6.45,489.01,0.18,-1.92,22.34,-1.14,0.33,-1.65,8.15,8.18,516.18,514.15,-0.97,-0.62,-0.78,32.0,10.9,10.64,10.29,23.78
2022-01-05 13:44:00,8.96,9.05,9.05,-5.89,-12.5,1.61,-3541.55,1.06,4860.44,0.7,14166.2,-0.08,-175.82,-153.85,-0.07,663.49,674.6,-2.15,-2.19,20.0,14.51,-0.55,-0.91,6.34,500.92,0.18,-1.85,22.34,-1.04,0.36,-1.59,8.15,8.18,516.18,514.15,-0.87,-0.52,-0.7,31.83,10.68,10.43,10.13,23.78
2022-01-05 13:44:10,8.96,9.05,9.05,-5.89,-12.5,1.6,-3541.55,1.06,7039.86,0.7,14166.2,-0.08,-100.73,-172.16,-0.07,655.56,674.6,-2.15,-2.19,20.0,14.16,-0.47,-0.89,6.34,512.52,0.18,-1.85,22.34,-1.06,0.36,-1.59,8.15,8.18,516.18,508.35,-0.89,-0.53,-0.71,31.83,10.68,10.43,10.13,23.78
2022-01-05 13:44:20,8.96,9.05,9.05,-5.95,-12.5,1.68,-3541.55,1.12,9565.21,0.86,14166.2,-0.08,-102.56,-152.01,-0.07,655.56,684.52,-2.14,-2.19,20.0,13.93,-0.51,-0.89,6.23,531.75,0.18,-1.84,22.34,-1.04,0.36,-1.58,8.15,8.11,516.18,508.35,-0.87,-0.5,-0.67,31.83,10.68,10.43,10.13,23.78
2022-01-05 13:44:30,8.96,8.91,8.91,-5.95,-12.5,1.68,-3541.55,1.12,12350.02,0.92,14166.2,-0.08,-199.63,-208.79,-0.07,655.56,684.52,-2.2,-2.23,20.0,13.93,-0.55,-0.89,6.18,547.62,0.18,-1.89,22.34,-1.11,0.36,-1.63,8.15,8.11,516.18,508.35,-0.93,-0.57,-0.74,31.17,10.49,10.23,9.9,23.78
2022-01-05 13:44:40,8.96,8.91,8.91,-5.95,-12.5,1.81,-3541.55,1.29,13828.91,1.07,14166.2,-0.08,-91.58,-38.46,-0.07,655.56,684.52,-2.08,-2.12,20.0,13.8,-0.53,-0.86,6.12,557.08,0.18,-1.79,22.34,-0.97,0.36,-1.53,8.15,8.11,516.18,508.35,-0.79,-0.43,-0.61,31.17,10.49,10.23,9.9,23.78
2022-01-05 13:44:50,8.96,8.91,8.91,-5.95,-12.5,1.75,-3541.55,1.22,14153.23,1.01,14166.2,-0.08,-14.65,-135.53,-0.07,655.56,684.52,-2.14,-2.18,20.0,13.91,-0.42,-0.84,6.12,556.47,0.18,-1.82,22.34,-1.03,0.36,-1.56,8.15,8.11,516.18,508.35,-0.85,-0.45,-0.61,31.42,10.49,10.23,9.9,23.78
2022-01-05 13:45:00,8.96,8.91,8.91,-5.95,-12.5,1.85,-3541.55,1.3,13893.77,1.11,14166.2,-0.08,-93.41,-42.12,-0.07,655.56,684.52,-2.08,-2.12,20.0,14.19,-0.44,-0.84,6.12,552.5,0.18,-1.79,22.34,-0.97,0.36,-1.51,8.15,8.11,510.38,503.42,-0.79,-0.43,-0.61,30.44,10.13,10.01,9.72,23.78
2022-01-05 13:45:10,8.96,8.91,8.91,-5.95,-12.5,1.71,-3541.55,1.18,14166.2,0.95,14166.2,-0.08,-113.55,-173.99,-0.08,655.56,684.52,-2.18,-2.23,20.0,14.19,-0.37,-0.84,6.12,561.66,0.18,-1.9,22.34,-1.09,0.36,-1.62,8.15,8.11,510.38,508.35,-0.91,-0.56,-0.73,30.44,10.13,9.88,9.59,23.78
2022-01-05 13:45:20,8.96,8.91,8.91,-5.95,-12.5,1.75,-3541.55,1.22,14166.2,0.99,14166.2,-0.08,-113.55,-173.99,-0.08,655.56,684.52,-2.14,-2.21,20.0,14.19,-0.49,-0.84,6.12,551.89,0.18,-1.85,22.34,-1.04,0.34,-1.58,8.15,8.11,510.38,508.35,-0.87,-0.5,-0.68,30.44,10.13,9.88,9.59,23.78
2022-01-05 13:45:30,8.96,8.91,8.91,-5.95,-12.5,1.71,-3541.55,1.16,14166.2,0.98,14166.2,-0.08,-100.73,-161.17,-0.08,655.56,675.79,-2.16,-2.22,20.0,14.19,-0.6,-0.84,6.12,558.61,0.18,-1.85,22.34,-1.06,0.21,-1.59,8.15,8.11,510.38,508.35,-0.89,-0.53,-0.7,30.44,10.13,9.88,9.59,23.78
2022-01-05 13:45:40,8.96,8.91,8.91,-5.95,-12.5,1.67,-3541.55,1.17,14166.2,0.96,14166.2,-0.08,-135.53,-223.44,-0.08,655.56,675.79,-2.19,-2.23,20.0,14.3,-0.38,-0.87,6.12,565.32,0.18,-1.89,22.34,-1.09,0.24,-1.62,8.15,8.11,510.38,508.35,-0.92,-0.55,-0.72,30.44,10.13,9.88,9.59,23.78
2022-01-05 13:45:50,8.96,8.91,8.91,-6.01,-12.5,1.61,-3541.55,1.07,14166.2,0.9,14166.2,-0.08,-289.38,-307.69,-0.08,655.56,675.79,-2.27,-2.31,20.0,14.57,-0.46,-0.9,6.06,565.32,0.18,-1.98,22.34,-1.2,0.37,-1.72,8.15,8.11,510.38,508.35,-1.01,-0.68,-0.85,30.77,10.31,9.88,9.59,23.78
2022-01-05 13:46:00,8.96,8.91,8.91,-6.01,-12.5,1.77,-3541.55,1.18,14166.2,0.97,14166.2,-0.08,-120.88,-172.16,-0.08,655.56,675.79,-2.17,-2.21,20.0,14.83,-0.57,-0.88,6.12,549.76,0.18,-1.86,22.34,-1.06,0.37,-1.6,8.07,8.11,515.6,508.35,-0.89,-0.51,-0.68,31.19,10.31,10.12,9.84,23.78
2022-01-05 13:46:10,8.83,8.91,8.91,-6.01,-12.5,1.74,-3541.55,1.18,14166.2,1.0,14166.2,-0.08,-153.85,-159.34,-0.08,655.56,667.86,-2.17,-2.22,20.0,15.22,-0.61,-0.88,6.12,556.47,0.18,-1.88,22.34,-1.07,0.19,-1.61,8.07,8.04,515.6,515.6,-0.89,-0.52,-0.7,31.39,10.45,10.27,9.98,23.78
2022-01-05 13:46:20,8.83,8.91,8.91,-6.01,-12.5,1.76,-3541.55,1.25,14131.61,1.01,14166.2,-0.08,-115.38,-117.22,-0.08,655.56,667.86,-2.14,-2.19,20.0,16.02,-0.51,-0.87,6.12,556.47,0.18,-1.85,22.34,-1.05,0.19,-1.56,8.07,8.04,515.6,515.6,-0.87,-0.49,-0.65,31.01,10.45,10.27,9.84,23.78
2022-01-05 13:46:30,8.83,8.91,8.91,-6.01,-12.5,1.68,-3541.55,1.16,14131.61,0.95,14166.2,-0.08,-148.35,-232.6,-0.08,648.41,660.32,-2.21,-2.25,20.0,16.76,-0.44,-0.87,6.12,561.66,0.18,-1.92,22.34,-1.12,0.19,-1.64,8.07,8.04,515.6,508.06,-0.95,-0.58,-0.75,31.01,10.45,10.14,9.84,23.43
2022-01-05 13:46:40,8.83,8.91,8.91,-6.01,-12.5,1.76,-3541.55,1.24,14131.61,1.04,14166.2,-0.08,-161.17,-106.23,-0.08,648.41,660.32,-2.13,-2.18,20.0,17.46,-0.47,-0.89,6.09,555.25,0.18,-1.85,22.34,-1.02,0.19,-1.57,8.0,8.04,515.6,510.67,-0.85,-0.5,-0.68,31.01,10.29,10.14,9.84,23.43
2022-01-05 13:46:50,8.83,8.76,8.75,-6.01,-12.5,1.66,-3541.55,1.12,11982.46,0.89,14166.2,-0.08,-97.07,-212.45,-0.08,648.41,652.78,-2.2,-2.24,20.0,17.78,-0.5,-0.85,6.09,556.17,0.18,-1.89,22.34,-1.1,0.36,-1.64,8.0,7.96,515.6,510.67,-0.93,-0.55,-0.72,31.01,10.29,10.14,9.84,23.43
2022-01-05 13:47:00,8.83,8.76,8.75,-6.01,-12.5,0.71,-3541.55,0.55,1703.75,0.21,14166.2,-0.08,-353.48,-412.09,-0.08,648.41,652.78,-2.37,-2.41,20.0,18.19,-0.59,-0.93,6.65,458.18,0.18,-2.07,22.34,-1.3,0.21,-1.82,8.0,7.96,515.6,510.67,-1.13,-0.77,-0.94,31.18,10.42,10.14,9.84,23.43
2022-01-05 13:47:10,8.7,8.76,8.75,-6.01,-12.5,0.04,-3541.55,0.51,1349.16,0.17,14166.2,-0.06,-47.62,-155.68,-0.08,648.41,648.81,-2.18,-2.21,20.0,18.54,-0.5,-0.9,7.29,341.88,0.18,-1.87,22.34,-1.07,0.08,-1.6,7.92,7.96,515.6,510.67,-0.89,-0.5,-0.67,30.47,10.12,9.88,9.58,23.43
2022-01-05 13:47:20,8.7,8.76,8.75,-6.07,-12.5,0.41,-3541.55,0.71,1267.0,0.38,14166.2,-0.06,-87.91,-38.46,-0.03,641.67,659.52,-2.09,-2.14,20.0,18.83,-0.47,-0.9,7.22,357.45,0.18,-1.8,22.34,-0.96,0.14,-1.52,7.92,7.96,505.74,501.39,-0.79,-0.42,-0.61,29.97,9.97,9.71,9.41,23.16
2022-01-05 13:47:30,8.7,8.76,8.75,-6.02,-12.5,1.1,-3541.55,0.71,1176.19,0.41,14166.2,-0.08,-192.31,-324.18,-0.07,641.67,666.27,-2.25,-2.3,20.0,18.54,-0.51,-0.87,6.66,454.82,0.18,-1.95,22.34,-1.18,0.31,-1.7,7.92,7.96,505.74,501.39,-1.01,-0.64,-0.8,29.67,9.81,9.71,9.41,23.16
2022-01-05 13:47:40,8.7,8.76,8.75,-5.96,-12.5,1.36,-3541.55,0.79,1556.73,0.35,14166.2,-0.08,-247.25,-326.01,-0.07,641.67,666.27,-2.23,-2.28,20.0,17.54,-0.49,-0.9,6.53,471.31,0.18,-1.95,22.34,-1.17,0.31,-1.69,7.92,7.96,505.74,501.39,-1.0,-0.65,-0.79,29.01,9.81,9.39,9.1,23.16
2022-01-05 13:47:50,8.7,8.76,8.75,-5.96,-12.5,1.31,-3541.55,0.79,2283.2,0.37,14166.2,-0.08,-283.88,-397.44,-0.07,641.67,657.94,-2.29,-2.32,20.0,16.16,-0.5,-0.95,6.47,478.33,0.18,-1.99,22.34,-1.23,0.31,-1.75,7.92,7.96,511.54,501.39,-1.07,-0.71,-0.88,29.01,9.62,9.39,9.1,23.16
2022-01-05 13:48:00,8.7,8.76,8.75,-5.96,-12.5,1.44,-3541.55,0.87,3351.28,0.45,14166.2,-0.08,-291.21,-274.73,-0.07,641.67,657.94,-2.21,-2.25,20.0,14.9,-0.66,-0.98,6.47,493.59,0.18,-1.91,22.34,-1.13,0.31,-1.67,7.92,7.96,511.54,510.96,-0.98,-0.62,-0.79,29.18,9.62,9.39,9.1,23.16
2022-01-05 13:48:10,8.7,8.76,8.75,-5.89,-12.5,1.66,-3541.55,1.12,4713.42,0.78,14166.2,-0.08,-122.71,-42.12,-0.07,641.67,657.94,-2.03,-2.07,20.0,14.25,-0.55,-0.96,6.38,493.59,0.18,-1.73,22.34,-0.94,0.31,-1.47,7.92,7.96,511.54,510.96,-0.76,-0.4,-0.58,29.61,9.76,9.62,9.33,23.16
2022-01-05 13:48:20,8.7,8.76,8.75,-5.89,-12.5,1.62,-3541.55,1.05,6892.83,0.73,14166.2,-0.08,-87.91,-166.67,-0.07,641.67,657.94,-2.11,-2.15,20.0,13.79,-0.52,-0.91,6.32,514.96,0.18,-1.79,22.34,-1.03,0.31,-1.55,7.92,7.96,511.54,504.87,-0.86,-0.49,-0.65,29.61,9.76,9.62,9.33,23.16
2022-01-05 13:48:30,8.7,8.76,8.75,-5.89,-12.5,1.7,-3541.55,1.16,9210.63,0.89,14166.2,-0.08,-58.61,-102.56,-0.07,641.67,650.4,-2.07,-2.12,20.0,13.79,-0.46,-0.89,6.26,531.75,0.18,-1.77,22.34,-1.0,0.22,-1.51,7.92,7.96,511.54,504.87,-0.81,-0.44,-0.61,29.61,9.76,9.62,9.33,23.16
2022-01-05 13:48:40,8.7,8.76,8.75,-5.97,-12.5,1.65,-3541.55,1.12,12190.02,0.88,14166.2,-0.08,-201.47,-245.42,-0.07,641.67,653.97,-2.19,-2.23,20.0,13.79,-0.53,-0.89,6.13,549.15,0.18,-1.91,22.34,-1.13,0.18,-1.65,7.92,7.96,511.54,504.87,-0.95,-0.61,-0.8,29.61,9.76,9.62,9.33,23.16
2022-01-05 13:48:50,8.7,8.76,8.75,-6.04,-12.5,1.69,-3541.55,1.16,14140.25,0.95,14166.2,-0.08,-212.45,-225.27,-0.07,641.67,653.97,-2.15,-2.19,20.0,13.79,-0.53,-0.89,6.05,559.52,0.18,-1.86,22.34,-1.09,0.33,-1.6,7.92,7.96,511.54,510.96,-0.92,-0.57,-0.74,30.06,10.02,9.76,9.46,23.16
2022-01-05 13:49:00,8.7,8.76,8.75,-5.98,-12.5,1.8,-3541.55,1.22,14001.88,1.08,14166.2,-0.08,-71.43,-89.74,-0.07,641.67,642.86,-2.09,-2.14,20.0,13.79,-0.51,-0.85,6.13,562.27,0.18,-1.8,22.34,-1.0,0.05,-1.54,7.92,7.89,511.54,510.96,-0.84,-0.47,-0.64,29.88,9.89,9.61,9.3,23.16
2022-01-05 13:49:10,8.7,8.63,8.75,-5.98,-12.5,1.68,-3541.55,1.16,14144.58,0.95,14166.2,-0.08,-163.0,-214.29,-0.07,641.67,642.86,-2.15,-2.18,20.0,14.3,-0.43,-0.87,6.08,562.27,0.18,-1.85,22.34,-1.09,0.21,-1.61,7.92,7.89,511.54,510.96,-0.92,-0.56,-0.73,29.88,9.89,9.61,9.3,23.16
2022-01-05 13:49:20,8.7,8.63,8.62,-5.98,-12.5,1.72,-3541.55,1.16,14140.25,0.98,14166.2,-0.08,-130.04,-152.01,-0.07,641.67,633.33,-2.12,-2.15,20.0,15.16,-0.5,-0.85,6.08,555.86,0.18,-1.81,22.34,-1.04,0.08,-1.55,7.85,7.89,511.54,510.96,-0.87,-0.5,-0.66,30.38,10.1,9.86,9.55,22.89
2022-01-05 13:49:30,8.57,8.63,8.62,-5.98,-12.5,1.75,-3541.55,1.23,14140.25,1.0,14166.2,-0.08,-130.04,-122.71,-0.07,641.67,633.33,-2.1,-2.13,20.0,15.65,-0.48,-0.85,6.08,554.64,0.18,-1.81,22.34,-1.02,0.29,-1.54,7.85,7.81,511.54,517.05,-0.85,-0.49,-0.66,29.91,9.96,9.72,9.42,22.89
2022-01-05 13:49:40,8.57,8.63,8.62,-6.03,-12.5,1.75,-3541.55,1.22,14140.25,1.0,14166.2,-0.08,-126.37,-148.35,-0.07,641.67,633.33,-2.11,-2.15,20.0,16.53,-0.49,-0.87,6.08,556.17,0.18,-1.81,22.34,-1.02,0.16,-1.56,7.85,7.81,511.54,508.06,-0.87,-0.51,-0.66,30.27,10.16,9.91,9.62,22.89
2022-01-05 13:49:50,8.57,8.63,8.62,-6.03,-12.5,1.7,-3541.55,1.16,14166.2,0.97,14166.2,-0.08,-78.75,-195.97,-0.07,632.94,626.98,-2.13,-2.17,20.0,17.4,-0.51,-0.85,6.08,555.86,0.18,-1.83,22.34,-1.07,0.11,-1.58,7.77,7.81,511.54,512.99,-0.89,-0.53,-0.7,30.14,10.0,9.78,9.46,22.62
2022-01-05 13:50:00,8.57,8.63,8.62,-5.97,-12.5,1.84,-3541.55,1.33,13898.1,1.11,14166.2,-0.08,-27.47,-12.82,-0.07,632.94,617.86,-2.01,-2.06,20.0,18.19,-0.52,-0.83,6.08,550.37,0.18,-1.71,22.34,-0.91,0.24,-1.45,7.77,7.73,511.54,512.99,-0.74,-0.38,-0.55,29.65,9.81,9.6,9.31,22.62
2022-01-05 13:50:10,8.57,8.47,8.47,-5.97,-12.5,1.84,-3541.55,1.32,13898.1,1.11,14166.2,-0.08,-27.47,-29.3,-0.07,632.94,624.6,-2.03,-2.07,20.0,18.86,-0.37,-0.81,6.08,550.37,0.18,-1.73,22.34,-0.93,0.11,-1.46,7.77,7.73,511.54,512.99,-0.75,-0.39,-0.57,29.48,9.81,9.6,9.31,22.62
