date,给水泵A出口压力,给水泵B出口压力,给水泵出口母管压力,引风机入口烟气压力1,引风机入口烟气压力2,炉排中心风压力,炉排中心风风量,炉排低侧风压力,炉排低侧风风量,炉排高侧风压力,炉排高侧风风量,炉膛前墙二次风压力,炉膛压力1,炉膛压力2,炉膛后墙二次风压力,炉膛温度1,炉膛温度2,烟气冷却器出口烟气压力1,烟气冷却器出口烟气压力2,省煤器入口氧量1,省煤器入口氧量2,省煤器入口烟气压力,省煤器出口烟气压力,空气预热器出口风压力,送风机出口风量,一级减温器调节阀位置反馈,三级烟冷器出口压力,二级减温器调节阀位置反馈,五级烟冷器出口压力,减温器入口流量,四级烟冷器出口压力,汽包压力1,汽包压力2,汽包水位1,汽包水位2,省煤器低温段出口压力,省煤器高温段入口压力,省煤器高温段出口压力,空预器入口水量,给水流量1,给水流量2,给水流量3,OT
2022-01-05 13:50:20,8.57,8.47,8.47,-5.97,-12.5,1.81,-3541.55,1.29,14032.15,1.06,14166.2,-0.08,-126.37,-62.27,-0.07,632.94,620.24,-2.06,-2.11,20.0,19.29,-0.42,-0.83,6.08,551.28,0.18,-1.78,22.34,-0.98,-0.03,-1.51,7.77,7.73,511.54,503.71,-0.81,-0.45,-0.62,29.28,9.68,9.44,9.16,22.62
2022-01-05 13:50:30,8.57,8.47,8.47,-6.06,-12.5,1.68,-3541.55,1.18,14166.2,0.95,14166.2,-0.08,-161.17,-239.93,-0.07,632.94,620.24,-2.14,-2.17,20.0,19.29,-0.46,-0.83,6.08,551.28,0.18,-1.84,22.34,-1.08,-0.3,-1.6,7.77,7.73,511.54,508.93,-0.92,-0.57,-0.74,29.03,9.68,9.31,9.03,22.62
2022-01-05 13:50:40,8.43,8.47,8.47,-6.06,-12.5,1.7,-3541.55,1.15,14166.2,0.9,14166.2,-0.08,-161.17,-195.97,-0.07,632.94,616.27,-2.13,-2.15,20.0,19.12,-0.45,-0.85,6.08,560.44,0.18,-1.82,22.34,-1.06,-0.06,-1.59,7.69,7.73,511.54,508.93,-0.89,-0.55,-0.7,29.33,9.68,9.45,9.17,22.62
2022-01-05 13:50:50,8.43,8.47,8.47,-6.06,-12.5,1.74,-3541.55,1.21,14066.74,1.0,14166.2,-0.08,-170.33,-146.52,-0.07,626.19,615.87,-2.1,-2.13,20.0,18.96,-0.47,-0.85,6.08,555.25,0.18,-1.79,22.34,-1.02,-0.13,-1.53,7.69,7.65,511.54,514.44,-0.85,-0.48,-0.64,29.83,9.93,9.75,9.45,22.62
2022-01-05 13:51:00,8.43,8.47,8.47,-6.06,-12.5,1.71,-3541.55,1.15,12458.13,0.93,14166.2,-0.08,-170.33,-190.48,-0.07,626.19,615.87,-2.14,-2.17,20.0,18.79,-0.47,-0.85,6.08,556.47,0.18,-1.83,22.34,-1.06,0.05,-1.59,7.62,7.65,516.47,514.44,-0.89,-0.53,-0.7,29.82,9.8,9.58,9.32,22.32
2022-01-05 13:51:10,8.43,8.47,8.47,-6.06,-12.5,0.8,-3541.55,0.6,1798.88,0.25,14166.2,-0.08,-366.3,-423.08,-0.07,626.19,615.87,-2.33,-2.37,20.0,19.09,-0.54,-0.88,6.64,456.96,0.18,-2.04,0.4,-1.27,-0.24,-1.79,7.62,7.58,516.47,514.15,-1.11,-0.76,-0.94,30.88,9.8,9.58,9.32,22.32
2022-01-05 13:51:20,8.43,8.47,8.34,-6.06,-12.5,0.05,-3541.55,0.51,1349.16,0.18,14166.2,-0.08,-38.46,-153.85,-0.07,619.05,609.13,-2.13,-2.16,20.0,19.68,-0.52,-0.89,7.23,349.82,0.18,-1.82,0.4,-1.02,-0.24,-1.56,7.55,7.58,516.47,514.15,-0.84,-0.46,-0.61,30.96,9.82,9.59,9.33,22.01
2022-01-05 13:51:30,8.43,8.47,8.34,-6.06,-12.5,0.25,-3541.55,0.58,1349.16,0.26,14166.2,-0.08,-150.18,-148.35,-0.07,619.05,623.81,-2.13,-2.18,20.0,20.0,-0.57,-0.89,7.15,351.65,0.18,-1.83,0.4,-1.03,-0.24,-1.56,7.55,7.58,504.0,496.46,-0.85,-0.49,-0.67,30.33,9.62,9.37,9.13,22.01
2022-01-05 13:51:40,8.43,8.33,8.34,-6.06,-12.5,1.03,-3541.55,0.7,1184.84,0.39,14166.2,-0.08,-214.29,-340.66,-0.07,619.05,576.19,-2.23,-2.27,20.0,20.0,-0.53,-0.89,6.64,446.58,0.18,-1.93,0.4,-1.18,-0.24,-1.68,7.55,7.58,504.0,496.46,-1.01,-0.65,-0.81,29.25,9.29,8.97,8.76,22.01
2022-01-05 13:51:50,8.43,8.33,8.34,-6.06,-12.5,1.35,-3541.55,0.78,1586.99,0.41,14166.2,-0.08,-214.29,-313.19,-0.07,619.05,619.44,-2.22,-2.27,20.0,19.54,-0.57,-0.93,6.56,466.73,0.18,-1.92,0.4,-1.16,-0.24,-1.68,7.55,7.58,510.67,506.32,-0.99,-0.64,-0.81,28.9,9.16,8.81,8.59,22.01
2022-01-05 13:52:00,8.29,8.33,8.34,-5.98,-12.5,1.39,-3541.55,0.82,2296.17,0.45,14166.2,-0.08,-272.89,-278.39,-0.07,619.05,619.44,-2.21,-2.25,20.0,18.61,-0.51,-0.93,6.5,481.38,0.18,-1.92,0.4,-1.16,-0.24,-1.66,7.55,7.58,510.67,506.32,-0.99,-0.62,-0.79,29.17,9.16,8.94,8.59,22.01
2022-01-05 13:52:10,8.29,8.33,8.34,-5.98,-12.5,1.44,-3541.55,0.87,3355.61,0.45,14166.2,-0.08,-241.76,-256.41,-0.07,619.05,619.44,-2.16,-2.21,20.0,17.56,-0.63,-0.93,6.43,489.62,0.18,-1.88,0.4,-1.11,-0.24,-1.64,7.55,7.49,510.67,506.32,-0.94,-0.6,-0.77,29.59,9.29,9.1,8.75,22.01
2022-01-05 13:52:20,8.29,8.33,8.34,-5.98,-12.5,1.4,-3541.55,0.84,4899.36,0.45,14166.2,-0.08,-269.23,-362.64,-0.07,611.9,630.16,-2.24,-2.29,20.0,17.39,-0.57,-0.93,6.36,507.63,0.18,-1.97,0.4,-1.19,-0.24,-1.72,7.48,7.49,510.67,514.73,-1.02,-0.68,-0.85,29.26,9.26,9.1,8.71,22.01
2022-01-05 13:52:30,8.29,8.33,8.34,-6.03,-12.5,1.39,-3541.55,0.86,6962.02,0.51,14166.2,-0.08,-386.45,-410.26,-0.07,611.9,630.16,-2.27,-2.31,20.0,17.14,-0.58,-0.98,6.27,525.03,0.18,-1.99,0.4,-1.23,-0.24,-1.75,7.48,7.49,510.67,514.73,-1.07,-0.73,-0.89,29.67,9.26,9.1,8.71,21.7
2022-01-05 13:52:40,8.29,8.2,8.2,-6.03,-12.5,1.47,-3541.55,0.91,9547.92,0.64,14166.2,-0.08,-342.49,-380.95,-0.07,611.9,630.16,-2.29,-2.32,20.0,17.35,-0.64,-0.98,6.15,538.77,0.18,-2.0,0.4,-1.22,-0.24,-1.74,7.48,7.49,517.34,514.73,-1.07,-0.72,-0.87,30.46,9.61,9.38,9.08,21.7
2022-01-05 13:52:50,8.29,8.2,8.2,-5.77,-12.5,1.59,-3541.55,1.05,12086.24,0.82,14166.2,-0.08,-291.21,-307.69,-0.07,611.9,630.16,-2.12,-2.14,20.0,17.95,-0.62,-0.98,6.09,551.89,0.18,-1.84,0.4,-1.1,-0.24,-1.6,7.39,7.38,517.34,514.73,-0.95,-0.61,-0.77,31.01,9.78,9.68,9.27,21.41
2022-01-05 13:53:00,8.12,8.2,8.2,-5.72,-12.5,1.69,-3541.55,1.14,13716.48,0.94,14166.2,-0.08,-201.47,-197.8,-0.07,602.38,607.94,-2.03,-2.05,20.0,19.04,-0.6,-0.93,6.09,551.89,0.18,-1.75,0.4,-1.01,-0.24,-1.52,7.39,7.38,517.34,514.73,-0.86,-0.54,-0.67,31.39,9.98,9.68,9.46,21.41
2022-01-05 13:53:10,8.12,8.2,8.07,-5.66,-12.5,1.69,-3541.55,1.18,13634.32,0.98,14166.2,-0.08,-152.01,-172.16,-0.07,602.38,600.79,-1.99,-2.02,20.0,19.86,-0.52,-0.89,6.09,551.89,0.18,-1.71,0.4,-0.98,-0.24,-1.48,7.28,7.27,517.34,514.73,-0.82,-0.49,-0.64,31.49,9.98,9.68,9.46,21.0
2022-01-05 13:53:20,8.12,8.04,8.07,-5.66,-12.5,1.74,-3541.55,1.19,13534.86,0.97,14166.2,-0.08,-87.91,-159.34,-0.07,602.38,600.79,-1.96,-2.0,20.0,20.0,-0.48,-0.87,6.09,551.89,0.18,-1.69,0.4,-0.96,-0.24,-1.45,7.28,7.27,517.34,514.73,-0.8,-0.47,-0.62,31.82,10.18,9.92,9.63,21.0
2022-01-05 13:53:30,7.96,8.04,8.07,-5.66,-12.5,1.73,-3541.55,1.19,13911.07,1.0,14166.2,-0.08,-131.87,-122.71,-0.07,593.25,592.06,-1.95,-1.99,20.0,20.0,-0.51,-0.84,6.09,551.89,0.18,-1.68,0.4,-0.95,-0.24,-1.44,7.17,7.16,517.34,514.73,-0.78,-0.45,-0.61,31.52,9.99,9.76,9.46,21.0
2022-01-05 13:53:40,7.96,8.04,7.91,-5.66,-12.5,1.66,-3541.55,1.12,14166.2,0.93,14166.2,-0.08,-144.69,-221.61,-0.07,593.25,592.86,-2.0,-2.04,20.0,20.0,-0.52,-0.83,6.09,551.89,0.18,-1.74,0.4,-1.01,-0.24,-1.5,7.17,7.16,517.34,514.73,-0.86,-0.52,-0.67,30.96,9.84,9.76,9.31,20.63
2022-01-05 13:53:50,7.83,7.85,7.91,-5.66,-12.5,1.68,-3541.55,1.12,14166.2,0.94,14166.2,-0.08,-164.84,-214.29,-0.07,593.25,588.1,-2.02,-2.06,20.0,20.0,-0.48,-0.83,6.03,560.44,0.18,-1.74,0.4,-1.02,-0.24,-1.51,7.07,7.06,517.34,514.73,-0.86,-0.52,-0.67,30.41,9.71,9.54,9.17,20.63
2022-01-05 13:54:00,7.83,7.85,7.78,-5.66,-12.5,1.75,-3541.55,1.21,13911.07,1.02,14166.2,-0.08,-43.96,-97.07,-0.08,593.25,588.1,-1.93,-1.98,20.0,20.0,-0.45,-0.81,6.1,550.06,0.18,-1.64,0.4,-0.91,-0.24,-1.41,7.07,7.06,517.34,514.73,-0.75,-0.42,-0.55,30.11,9.71,9.36,9.17,20.3
2022-01-05 13:54:10,7.83,7.85,7.78,-5.66,-12.5,2.01,-3541.55,1.44,13539.19,1.27,14166.2,0.05,56.78,197.8,0.18,584.92,582.14,-1.74,-1.78,20.0,20.0,-0.43,-0.76,6.1,538.77,0.18,-1.46,0.4,-0.7,-0.24,-1.21,6.96,6.95,517.34,508.93,-0.53,-0.18,-0.35,29.7,9.48,9.2,8.88,20.3
2022-01-05 13:54:20,7.66,7.68,7.78,-5.66,-12.5,1.8,-3541.55,1.23,13854.85,1.03,14166.2,-0.08,-64.1,-65.93,-0.08,584.92,589.68,-1.91,-1.95,20.0,20.0,-0.43,-0.76,6.09,552.2,0.18,-1.63,0.4,-0.88,-0.24,-1.38,6.96,6.95,506.61,508.93,-0.72,-0.38,-0.54,28.9,9.13,8.91,8.56,20.03
2022-01-05 13:54:30,7.66,7.68,7.63,-5.66,-12.5,1.86,-3541.55,1.34,13785.67,1.13,14166.2,-0.08,-23.81,16.48,0.0,584.92,579.37,-1.86,-1.89,20.0,20.0,-0.37,-0.74,6.09,547.01,0.18,-1.57,0.4,-0.83,-0.24,-1.34,6.96,6.95,506.61,508.93,-0.64,-0.31,-0.45,28.51,8.94,8.71,8.39,20.03
2022-01-05 13:54:40,7.66,7.68,7.63,-5.66,-12.5,1.8,-3541.55,1.26,13859.18,1.07,14166.2,-0.08,-113.55,-64.1,-0.08,584.92,593.65,-1.91,-1.95,20.0,20.0,-0.29,-0.74,6.09,554.33,0.18,-1.64,0.4,-0.89,-0.24,-1.39,6.88,6.87,506.61,508.93,-0.72,-0.4,-0.57,27.56,8.77,8.53,8.23,20.03
2022-01-05 13:54:50,7.66,7.68,7.63,-5.66,-12.5,1.73,-3541.55,1.17,14079.71,0.99,14166.2,-0.08,-109.89,-161.17,-0.05,584.92,575.0,-1.99,-2.03,20.0,20.0,-0.32,-0.74,6.09,549.45,0.18,-1.7,0.4,-0.97,-0.24,-1.46,6.88,6.87,506.61,508.93,-0.81,-0.46,-0.61,27.4,8.54,8.31,8.01,20.03
2022-01-05 13:55:00,7.51,7.52,7.63,-5.66,-12.5,1.78,-3541.55,1.25,13958.64,1.05,14166.2,-0.08,-117.22,-71.43,-0.08,584.92,592.86,-1.95,-1.99,20.0,20.0,-0.38,-0.76,6.09,551.89,0.18,-1.67,0.4,-0.92,-0.24,-1.42,6.88,6.87,506.61,508.93,-0.75,-0.41,-0.57,27.21,8.54,8.31,8.01,19.76
2022-01-05 13:55:10,7.51,7.52,7.47,-5.66,-12.5,1.63,-3541.55,1.09,13206.22,0.89,14166.2,-0.08,-181.32,-234.43,-0.08,584.92,592.86,-2.03,-2.07,20.0,20.0,-0.4,-0.78,6.09,551.89,0.18,-1.76,0.4,-1.02,-0.24,-1.51,6.78,6.77,506.61,508.93,-0.86,-0.51,-0.67,26.96,8.36,8.13,7.83,19.76
2022-01-05 13:55:20,7.51,7.52,7.47,-5.66,-12.5,0.82,-3541.55,0.61,2002.12,0.27,14166.2,-0.08,-289.38,-408.42,-0.08,584.92,592.86,-2.17,-2.21,20.0,20.0,-0.46,-0.8,6.6,463.98,0.18,-1.89,0.4,-1.17,-0.24,-1.65,6.78,6.77,512.12,508.93,-1.02,-0.68,-0.83,26.75,8.36,8.13,7.83,19.76
2022-01-05 13:55:30,7.51,7.52,7.47,-5.73,-12.5,0.26,-3541.55,0.71,1366.46,0.38,14166.2,-0.05,84.25,91.58,0.04,584.92,592.86,-1.84,-1.88,20.0,20.0,-0.46,-0.8,7.3,344.02,0.18,-1.54,0.4,-0.78,-0.24,-1.29,6.69,6.68,512.12,508.93,-0.61,-0.24,-0.4,26.87,8.36,8.13,7.83,19.35
2022-01-05 13:55:40,7.37,7.39,7.47,-5.73,-12.5,-0.08,-3541.55,0.41,1366.46,0.08,14166.2,-0.08,-166.67,-239.93,-0.06,584.92,592.86,-2.07,-2.11,20.0,20.0,-0.5,-0.78,7.23,340.96,0.18,-1.8,0.4,-1.05,-0.24,-1.54,6.69,6.68,501.1,499.94,-0.89,-0.56,-0.73,26.09,8.2,7.97,7.64,19.35
2022-01-05 13:55:50,7.37,7.39,7.47,-5.73,-12.5,0.99,-3541.55,0.66,1176.19,0.34,14166.2,-0.08,-252.75,-304.03,-0.06,584.92,600.0,-2.1,-2.15,20.0,20.0,-0.52,-0.82,6.68,444.44,0.18,-1.82,0.4,-1.11,-0.24,-1.59,6.69,6.68,501.1,499.94,-0.95,-0.63,-0.79,25.4,8.03,7.75,7.46,19.35
2022-01-05 13:56:00,7.37,7.39,7.33,-5.73,-12.5,1.27,-3541.55,0.71,1509.16,0.34,14166.2,-0.08,-283.88,-366.3,-0.06,584.92,600.0,-2.1,-2.15,20.0,20.0,-0.58,-0.87,6.51,470.09,0.18,-1.83,0.4,-1.13,-0.24,-1.61,6.69,6.68,510.67,507.77,-0.98,-0.65,-0.82,25.4,7.82,7.6,7.3,19.35
2022-01-05 13:56:10,7.37,7.39,7.33,-5.67,-12.5,1.36,-3541.55,0.8,2222.66,0.42,14166.2,-0.08,-331.5,-298.53,-0.06,584.92,600.0,-2.08,-2.11,20.0,20.0,-0.59,-0.89,6.51,479.85,0.18,-1.81,0.4,-1.09,-0.24,-1.58,6.69,6.68,510.67,512.99,-0.94,-0.61,-0.78,25.23,7.82,7.6,7.3,19.08
2022-01-05 13:56:20,7.24,7.39,7.33,-5.58,-12.5,1.5,-3541.55,0.94,3264.8,0.49,14166.2,-0.08,-130.04,-192.31,-0.06,584.92,592.46,-1.98,-2.02,20.0,20.0,-0.57,-0.89,6.45,485.35,0.18,-1.7,0.4,-0.98,-0.24,-1.46,6.6,6.6,510.67,504.0,-0.83,-0.48,-0.62,25.4,7.82,7.6,7.3,19.08
2022-01-05 13:56:30,7.24,7.23,7.33,-5.58,-12.5,1.54,-3541.55,0.98,4847.47,0.62,14166.2,-0.08,-177.66,-179.49,-0.06,584.92,590.48,-1.99,-2.02,20.0,20.0,-0.51,-0.86,6.39,500.61,0.18,-1.72,0.4,-0.99,-0.24,-1.46,6.6,6.6,510.67,511.25,-0.83,-0.5,-0.65,25.21,7.82,7.6,7.3,19.08
2022-01-05 13:56:40,7.24,7.23,7.18,-5.58,-12.5,1.58,-3541.55,1.04,6754.46,0.73,14166.2,-0.08,-163.0,-181.32,-0.06,584.92,590.48,-1.99,-2.02,20.0,20.0,-0.48,-0.84,6.29,513.43,0.18,-1.71,0.4,-0.97,-0.24,-1.47,6.6,6.6,510.67,505.45,-0.82,-0.49,-0.64,24.73,7.65,7.41,7.13,18.8
2022-01-05 13:56:50,7.24,7.23,7.18,-5.58,-12.5,1.61,-3541.55,1.06,9323.05,0.75,14166.2,-0.08,-152.01,-250.92,-0.06,584.92,590.48,-2.02,-2.06,20.0,20.0,-0.48,-0.82,6.17,529.0,0.18,-1.74,0.4,-1.02,-0.24,-1.51,6.51,6.5,510.67,505.45,-0.86,-0.53,-0.67,24.69,7.65,7.41,7.13,18.8
2022-01-05 13:57:00,7.24,7.23,7.18,-5.58,-12.5,1.6,-3541.55,1.06,11973.81,0.85,14166.2,-0.08,-203.3,-258.24,-0.06,584.92,590.48,-2.07,-2.11,20.0,20.0,-0.54,-0.84,6.11,545.18,0.18,-1.8,0.4,-1.06,-0.24,-1.54,6.51,6.5,510.67,505.45,-0.9,-0.58,-0.73,24.38,7.44,7.21,6.91,18.8
2022-01-05 13:57:10,7.08,7.1,7.18,-5.58,-12.5,1.61,-3541.55,1.07,13975.93,0.84,14166.2,-0.08,-201.47,-249.08,-0.06,584.92,590.48,-2.1,-2.12,20.0,20.0,-0.53,-0.84,6.05,558.61,0.18,-1.82,0.4,-1.07,-0.24,-1.56,6.51,6.5,510.67,511.25,-0.92,-0.59,-0.73,24.35,7.59,7.34,7.04,18.8
2022-01-05 13:57:20,7.08,7.1,7.04,-5.58,-12.5,1.77,-3541.55,1.23,14166.2,0.99,14166.2,-0.08,-137.36,-124.54,-0.06,576.98,590.48,-1.98,-2.02,20.0,20.0,-0.45,-0.84,6.05,558.61,0.18,-1.69,0.4,-0.95,-0.24,-1.46,6.41,6.4,510.67,511.25,-0.78,-0.43,-0.6,24.75,7.59,7.34,7.07,18.45
2022-01-05 13:57:30,7.08,7.1,7.04,-5.58,-12.5,1.55,-3541.55,1.02,14166.2,0.84,14166.2,-0.08,-214.29,-338.83,-0.06,576.98,581.75,-2.11,-2.14,20.0,20.0,-0.58,-0.84,6.05,558.61,0.18,-1.83,0.4,-1.13,-0.24,-1.62,6.41,6.4,510.67,511.25,-0.97,-0.64,-0.79,24.54,7.59,7.34,7.07,18.45
2022-01-05 13:57:40,6.95,6.97,7.04,-5.58,-12.5,1.6,-3541.55,1.09,14166.2,0.89,14166.2,-0.08,-245.42,-272.89,-0.06,576.98,563.49,-2.07,-2.12,20.0,20.0,-0.46,-0.86,5.96,558.61,0.18,-1.81,0.4,-1.06,-0.24,-1.56,6.33,6.32,510.67,511.25,-0.9,-0.57,-0.71,24.47,7.59,7.34,7.07,18.1
2022-01-05 13:57:50,6.95,6.97,7.04,-5.58,-12.5,1.6,-3541.55,1.05,14166.2,0.85,14166.2,-0.08,-289.38,-331.5,-0.06,576.98,563.49,-2.1,-2.14,20.0,20.0,-0.5,-0.88,5.96,563.8,0.18,-1.82,0.4,-1.1,-0.24,-1.59,6.33,6.32,510.67,511.25,-0.94,-0.62,-0.78,24.88,7.59,7.34,7.07,18.1
2022-01-05 13:58:00,6.95,6.97,6.89,-5.64,-12.5,1.59,-3541.55,1.05,14166.2,0.86,14166.2,-0.08,-320.51,-331.5,-0.06,569.05,563.49,-2.1,-2.14,20.0,20.0,-0.53,-0.9,6.01,563.8,0.18,-1.82,0.4,-1.1,-0.24,-1.59,6.23,6.23,510.67,511.25,-0.94,-0.62,-0.77,25.15,7.59,7.54,7.25,17.78
2022-01-05 13:58:10,6.82,6.97,6.89,-5.64,-12.5,1.71,-3541.55,1.17,14166.2,1.0,14166.2,-0.08,-135.53,-139.19,-0.06,569.05,556.35,-1.98,-2.02,20.0,20.0,-0.6,-0.9,6.08,550.98,0.18,-1.69,0.4,-0.94,-0.24,-1.45,6.23,6.23,510.67,511.25,-0.8,-0.46,-0.61,25.43,7.83,7.68,7.39,17.78
2022-01-05 13:58:20,6.82,6.78,6.89,-5.64,-12.5,1.64,-3541.55,1.14,14166.2,0.91,14166.2,-0.08,-197.8,-219.78,-0.06,569.05,556.35,-2.05,-2.08,20.0,20.0,-0.56,-0.87,6.03,559.22,0.18,-1.78,0.4,-1.03,-0.24,-1.54,6.13,6.12,510.67,511.25,-0.86,-0.54,-0.7,25.41,7.83,7.68,7.39,17.4
2022-01-05 13:58:30,6.82,6.78,6.74,-5.64,-12.5,1.75,-3541.55,1.21,14166.2,1.0,14166.2,-0.08,-161.17,-100.73,-0.06,560.71,539.68,-1.97,-2.01,20.0,20.0,-0.49,-0.87,6.03,559.22,0.18,-1.69,0.4,-0.94,-0.24,-1.44,6.13,6.12,510.67,511.25,-0.76,-0.44,-0.6,25.4,7.83,7.66,7.36,17.4
2022-01-05 13:58:40,6.66,6.78,6.74,-5.64,-12.5,1.74,-3541.55,1.23,14166.2,1.03,14166.2,-0.08,-130.04,-98.9,-0.06,560.71,532.14,-1.94,-2.0,20.0,20.0,-0.45,-0.84,6.03,553.42,0.18,-1.69,0.4,-0.94,-0.24,-1.42,6.02,6.01,510.67,511.25,-0.77,-0.42,-0.57,25.18,7.83,7.66,7.36,17.13
2022-01-05 13:58:50,6.66,6.62,6.74,-5.59,-12.5,1.78,-3541.55,1.24,14114.31,1.05,14166.2,-0.08,-31.14,-87.91,-0.08,560.71,534.92,-1.94,-1.98,20.0,20.0,-0.42,-0.79,6.12,546.7,0.18,-1.65,0.4,-0.9,-0.24,-1.4,6.02,6.01,510.67,504.58,-0.72,-0.38,-0.54,24.96,7.67,7.66,7.13,17.13
2022-01-05 13:59:00,6.66,6.62,6.61,-5.59,-12.5,1.8,-3541.55,1.25,14019.18,1.08,14166.2,-0.08,-84.25,-32.97,-0.08,560.71,534.92,-1.9,-1.94,20.0,20.0,-0.38,-0.79,6.12,548.23,0.18,-1.6,0.4,-0.84,-0.24,-1.37,5.94,5.93,510.67,504.58,-0.7,-0.33,-0.49,24.08,7.39,7.24,6.84,16.86
2022-01-05 13:59:10,6.66,6.62,6.61,-5.59,-12.5,1.71,-3541.55,1.17,14135.93,0.98,14166.2,-0.08,-146.52,-159.34,-0.08,560.71,534.92,-2.01,-2.05,20.0,20.0,-0.39,-0.79,6.06,554.03,0.18,-1.74,0.4,-0.99,-0.24,-1.49,5.94,5.93,510.67,504.58,-0.83,-0.49,-0.64,23.81,7.24,7.01,6.68,16.86
2022-01-05 13:59:20,6.51,6.62,6.61,-5.59,-12.5,1.57,-3541.55,1.07,14135.93,0.86,14166.2,-0.08,-190.48,-250.92,-0.08,560.71,534.92,-2.08,-2.12,20.0,20.0,-0.42,-0.8,6.06,554.03,0.18,-1.8,0.4,-1.06,-0.24,-1.56,5.94,5.93,510.67,504.58,-0.9,-0.56,-0.71,22.92,6.9,6.68,6.38,16.86
2022-01-05 13:59:30,6.51,6.48,6.48,-5.59,-12.5,1.55,-3541.55,1.05,14135.93,0.84,14166.2,-0.08,-201.47,-296.7,-0.08,553.57,534.92,-2.1,-2.14,20.0,20.0,-0.5,-0.8,6.07,554.03,0.18,-1.82,0.4,-1.08,-0.24,-1.58,5.85,5.93,510.67,511.54,-0.92,-0.58,-0.73,22.53,6.76,6.53,6.23,16.51
2022-01-05 13:59:40,6.51,6.48,6.48,-5.59,-12.5,1.78,-3541.55,1.3,13962.96,1.11,14166.2,-0.04,1.83,51.28,0.01,553.57,534.92,-1.87,-1.91,20.0,20.0,-0.37,-0.79,6.07,546.4,0.18,-1.6,0.4,-0.82,-0.24,-1.34,5.85,5.84,510.67,505.74,-0.65,-0.3,-0.48,22.12,6.76,6.53,6.23,16.51
2022-01-05 13:59:50,6.51,6.48,6.48,-5.59,-12.5,1.68,-3541.55,1.18,14153.23,0.98,14166.2,-0.08,-108.06,-142.86,-0.05,553.57,527.38,-2.01,-2.04,20.0,20.0,-0.38,-0.77,6.07,546.4,0.18,-1.72,0.4,-1.0,-0.11,-1.5,5.85,5.84,504.0,505.74,-0.83,-0.49,-0.65,21.96,6.56,6.32,6.02,16.51
2022-01-05 14:00:00,6.36,6.37,6.37,-5.6,-12.5,1.64,-3541.55,1.14,14122.96,0.96,14166.2,-0.08,-124.54,-186.81,-0.08,553.97,540.08,-2.03,-2.06,20.0,20.0,-0.42,-0.76,6.09,549.76,0.21,-1.74,0.37,-0.99,-0.14,-1.5,5.79,5.78,504.0,501.97,-0.83,-0.49,-0.64,21.34,6.39,6.17,5.88,16.38
